time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186681747436523,0.412645548582077,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864331543445587,0.3666156232357025,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516227602958679,0.2829963564872741,0.199224978685379,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096951842308044,0.2408709377050399,0.229893073439598,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920505046844,0.9058567881584167,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,299.2170104980469,285.0074157714844,1.0,0.4706609547138214,1.0,1.0,0.0,1.0,-2.538179874420166,2.538174867630005,5.184018846193794e-06,1.9626364707946773,1.0,1.0,0.0,93.22136688232422,84.0,25666.728515625,-0.0,1336.935546875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.50244140625,1895.4371337890625,0.0,2153.313232421875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186681747436523,0.412645548582077,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496855735778807,0.3864331543445587,0.3666156232357025,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516227602958679,0.2829963564872741,0.199224978685379,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096951842308044,0.2408709377050399,0.229893073439598,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920505046844,0.9058567881584167,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,299.2170104980469,285.0074157714844,1.0,0.4706609547138214,1.0,1.0,0.0,1.0,-2.538179874420166,2.538174867630005,5.184018846193794e-06,1.9626364707946773,1.0,1.0,0.0,93.22136688232422,84.0,25666.728515625,-0.0,1336.935546875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.50244140625,1895.4371337890625,0.0,2153.313232421875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157119035720825,0.4066333770751953,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552852511405944,0.3870138227939605,0.3671544194221496,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544009923934937,0.2816888391971588,0.1983034759759903,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127661347389221,0.240138828754425,0.2291862368583679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018201828003,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,299.20263671875,284.7948608398437,1.0,0.4672581255435943,1.0,1.0,0.0,1.0,-2.521275758743286,2.521270751953125,5.114544364914764e-06,1.94922399520874,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.384765625,-0.0,1306.9124755859375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549163818359,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.646728515625,1895.4371337890625,0.0,2277.175537109375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157119035720825,0.4066333770751953,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552852511405944,0.3870138227939605,0.3671544194221496,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544009923934937,0.2816888391971588,0.1983034759759903,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127661347389221,0.240138828754425,0.2291862368583679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018201828003,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,299.20263671875,284.7948608398437,1.0,0.4672581255435943,1.0,1.0,0.0,1.0,-2.521275758743286,2.521270751953125,5.114544364914764e-06,1.94922399520874,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.384765625,-0.0,1306.9124755859375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549163818359,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.646728515625,1895.4371337890625,0.0,2277.175537109375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097072720527649,0.4195162057876587,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449251294136048,0.387470543384552,0.3677304983139038,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446699976921082,0.2802853882312774,0.1974307745695114,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035974502563477,0.2393085062503814,0.2285452932119369,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924046754837036,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,299.1873474121094,284.6004638671875,1.0,0.4711243808269501,1.0,1.0,0.0,1.0,-2.52779507637024,2.527789831161499,5.140152552485233e-06,1.9538227319717407,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.61328125,-0.0,1329.51953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097072720527649,0.4195162057876587,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449251294136048,0.387470543384552,0.3677304983139038,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446699976921082,0.2802853882312774,0.1974307745695114,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035974502563477,0.2393085062503814,0.2285452932119369,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924046754837036,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,299.1873474121094,284.6004638671875,1.0,0.4711243808269501,1.0,1.0,0.0,1.0,-2.52779507637024,2.527789831161499,5.140152552485233e-06,1.9538227319717407,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.61328125,-0.0,1329.51953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048688054084778,0.4265419840812683,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392681121826172,0.3876662254333496,0.3680279850959778,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396672010421753,0.2795613706111908,0.1970040947198867,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986530065536499,0.238862544298172,0.2282250225543975,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476358413696289,0.1953696459531784,0.888969898223877,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,299.1795654296875,284.44805908203125,1.0,0.472789853811264,1.0,1.0,0.0,1.0,-2.53157901763916,2.53157377243042,5.155667167855427e-06,1.956807374954224,0.9856202602386476,0.9856202602386476,0.0,96.42438507080078,105.0,28491.8984375,-0.0,1342.44189453125,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008301854133606,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.72998046875,0.0,1923.6058349609373,1895.4371337890625,0.0,2479.017578125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994265437126159,0.4333100318908691,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337570071220398,0.3877901136875152,0.3682075440883636,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348717093467712,0.2787813246250152,0.1965064406394958,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938694357872009,0.2383638769388198,0.2278232872486114,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428680658340454,0.1943789571523666,0.8849830031394958,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,299.1713256835937,284.4140319824219,1.0,0.4744034111499786,1.0,1.0,0.0,1.0,-2.534056663513184,2.534051418304444,5.1656811592692975e-06,1.958681583404541,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.310546875,-0.0,1353.3787841796875,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051502704620361,1.0,0.0,0.0,3.965567588806152,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2841796875,0.0,1915.933349609375,1895.4371337890625,0.0,2518.605712890625,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953172206878662,0.4876174926757812,0.441597044467926,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202433824539183,0.3879231214523315,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236731886863708,0.2771530747413635,0.1955305188894271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825332283973694,0.2372859567403793,0.2270215302705764,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318341732025146,0.1921956092119217,0.8764013051986694,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,299.1553649902344,284.2255249023437,1.0,0.47718146443367,1.0,1.0,0.0,1.0,-2.531980037689209,2.5319747924804688,5.157476152817253e-06,1.9572067260742188,0.9703556299209596,0.9703556299209596,0.0,102.61431121826172,111.0,29650.677734375,-0.0,1369.6661376953125,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002048492432,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61181640625,0.0,1892.5986328125,1895.4371337890625,0.0,2657.424072265625,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953172206878662,0.4876174926757812,0.441597044467926,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202433824539183,0.3879231214523315,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236731886863708,0.2771530747413635,0.1955305188894271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825332283973694,0.2372859567403793,0.2270215302705764,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318341732025146,0.1921956092119217,0.8764013051986694,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,299.1553649902344,284.2255249023437,1.0,0.47718146443367,1.0,1.0,0.0,1.0,-2.531980037689209,2.5319747924804688,5.157476152817253e-06,1.9572067260742188,0.9703556299209596,0.9703556299209596,0.0,102.61431121826172,111.0,29650.677734375,-0.0,1369.6661376953125,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002048492432,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61181640625,0.0,1892.5986328125,1895.4371337890625,0.0,2657.424072265625,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753338098526,0.4787733554840088,0.4331035614013672,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025475382804872,0.3877847790718078,0.36875981092453,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753219604492187,0.1944863945245742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808668136597,0.2360090315341949,0.2261267900466919,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174410820007324,0.1897991001605987,0.8670569062232971,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,299.1402587890625,284.0219116210937,1.0,0.4783094823360443,1.0,1.0,0.0,1.0,-2.5084924697875977,2.5084874629974365,5.06205333294929e-06,1.9389429092407229,0.9563170671463012,0.9563170671463012,0.0,108.55038452148438,114.0,30437.880859375,-0.0,1365.3089599609375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.427734375,0.0,1857.192138671875,1895.4371337890625,0.0,2788.014404296875,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753338098526,0.4787733554840088,0.4331035614013672,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025475382804872,0.3877847790718078,0.36875981092453,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753219604492187,0.1944863945245742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808668136597,0.2360090315341949,0.2261267900466919,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174410820007324,0.1897991001605987,0.8670569062232971,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,299.1402587890625,284.0219116210937,1.0,0.4783094823360443,1.0,1.0,0.0,1.0,-2.5084924697875977,2.5084874629974365,5.06205333294929e-06,1.9389429092407229,0.9563170671463012,0.9563170671463012,0.0,108.55038452148438,114.0,30437.880859375,-0.0,1365.3089599609375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.427734375,0.0,1857.192138671875,1895.4371337890625,0.0,2788.014404296875,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582780599594116,0.4715665876865387,0.4266753792762756,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907762765884399,0.3874852359294891,0.3687233030796051,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963619828224182,0.2733867168426513,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824125289917,0.2346285134553909,0.2250566333532333,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056097388267517,0.1874443739652633,0.8574399352073669,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,299.12628173828125,283.8204650878906,1.0,0.4787162542343139,1.0,1.0,0.0,1.0,-2.486471652984619,2.486466646194458,4.973302111466182e-06,1.9217618703842163,0.9396095871925354,0.9396095871925354,0.0,113.10791015625,117.0,31239.744140625,-0.0,1356.9710693359375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846357524394989,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3447265625,0.0,1808.3890380859373,1895.4371337890625,0.0,2901.167236328125,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582780599594116,0.4715665876865387,0.4266753792762756,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907762765884399,0.3874852359294891,0.3687233030796051,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963619828224182,0.2733867168426513,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824125289917,0.2346285134553909,0.2250566333532333,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056097388267517,0.1874443739652633,0.8574399352073669,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,299.12628173828125,283.8204650878906,1.0,0.4787162542343139,1.0,1.0,0.0,1.0,-2.486471652984619,2.486466646194458,4.973302111466182e-06,1.9217618703842163,0.9396095871925354,0.9396095871925354,0.0,113.10791015625,117.0,31239.744140625,-0.0,1356.9710693359375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846357524394989,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3447265625,0.0,1808.3890380859373,1895.4371337890625,0.0,2901.167236328125,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942561686038971,0.4646689295768738,0.4206625819206238,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863230705261,0.3870786726474762,0.3685492873191833,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862372994422913,0.271392822265625,0.1920675486326217,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480414509773254,0.2331849187612533,0.2238917201757431,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951994299888611,0.1851432770490646,0.8479474186897278,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,299.11328125,283.6215209960937,1.0,0.4787165820598602,1.0,1.0,0.0,1.0,-2.46474027633667,2.464735507965088,4.886529950454133e-06,1.9048188924789429,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.099609375,-0.0,1346.176025390625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574836254119873,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96533203125,0.0,1744.736083984375,1895.4371337890625,0.0,3005.406982421875,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942561686038971,0.4646689295768738,0.4206625819206238,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863230705261,0.3870786726474762,0.3685492873191833,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862372994422913,0.271392822265625,0.1920675486326217,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480414509773254,0.2331849187612533,0.2238917201757431,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951994299888611,0.1851432770490646,0.8479474186897278,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,299.11328125,283.6215209960937,1.0,0.4787165820598602,1.0,1.0,0.0,1.0,-2.46474027633667,2.464735507965088,4.886529950454133e-06,1.9048188924789429,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.099609375,-0.0,1346.176025390625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574836254119873,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96533203125,0.0,1744.736083984375,1895.4371337890625,0.0,3005.406982421875,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.93521910905838,0.4612822830677032,0.4177574217319488,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.877190351486206,0.3868616819381714,0.3684601187705993,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817672491073608,0.2703984677791595,0.1914520412683487,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442404627799988,0.2324593961238861,0.2233069390058517,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905286312103271,0.1840186566114425,0.843320369720459,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,299.107421875,283.466796875,1.0,0.4786311686038971,1.0,1.0,0.0,1.0,-2.45414137840271,2.454136610031128,4.844489467359381e-06,1.89655351638794,0.909067153930664,0.909067153930664,0.0,118.7223129272461,120.0,32832.8828125,-0.0,1340.35595703125,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654086589813232,1.0,0.0,0.0,3.789466381072998,3.789491891860962,9.581850690665306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46533203125,0.0,1707.197509765625,1895.4371337890625,0.0,3079.739501953125,0.937568187713623,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278058409690856,0.4578588902950287,0.4147383570671081,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731292486190796,0.3865884244441986,0.368276834487915,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773301005363464,0.2693642675876617,0.190785214304924,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404930591583252,0.2316990941762924,0.2226674407720565,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858962178230286,0.1828764081001281,0.8385543823242188,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,299.1012878417969,283.42706298828125,1.0,0.4784850180149078,1.0,1.0,0.0,1.0,-2.4429988861083984,2.4429941177368164,4.800513579539256e-06,1.8878741264343264,0.8983728289604187,0.8983728289604187,0.0,120.4695053100586,123.0,32761.859375,-0.0,1333.908935546875,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678867220878601,1.0,0.0,0.0,3.752228975296021,3.752254247665405,9.394462381351332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36328125,0.0,1664.6470947265625,1895.4371337890625,0.0,3102.986083984375,0.9293996691703796,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141998291015624,0.4511169493198395,0.4088634252548218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658637404441833,0.3860325813293457,0.3679282069206238,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692747712135315,0.2673150599002838,0.1894796788692474,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337112426757812,0.2301868349313736,0.2214046865701675,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773828864097595,0.1806388795375824,0.8292461037635803,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,299.0902709960937,283.2396240234375,1.0,0.4781270623207092,1.0,1.0,0.0,1.0,-2.421253204345703,2.421248435974121,4.715276190836448e-06,1.8709293603897093,0.8740257620811462,0.8740257620811462,0.0,123.7367706298828,126.0,33413.328125,0.0,1320.8482666015625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774494528770447,1.0,0.0,0.0,3.6638505458831774,3.663875341415405,8.957129011832876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12060546875,0.0,1566.7642822265625,1895.4371337890625,0.0,3192.67333984375,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141998291015624,0.4511169493198395,0.4088634252548218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658637404441833,0.3860325813293457,0.3679282069206238,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692747712135315,0.2673150599002838,0.1894796788692474,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337112426757812,0.2301868349313736,0.2214046865701675,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773828864097595,0.1806388795375824,0.8292461037635803,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,299.0902709960937,283.2396240234375,1.0,0.4781270623207092,1.0,1.0,0.0,1.0,-2.421253204345703,2.421248435974121,4.715276190836448e-06,1.8709293603897093,0.8740257620811462,0.8740257620811462,0.0,123.7367706298828,126.0,33413.328125,0.0,1320.8482666015625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774494528770447,1.0,0.0,0.0,3.6638505458831774,3.663875341415405,8.957129011832876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12060546875,0.0,1566.7642822265625,1895.4371337890625,0.0,3192.67333984375,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048375487327576,0.4466216266155243,0.4043117761611938,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326842784881,0.3683478236198425,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638702988624573,0.2664471864700317,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291299700737,0.2295681238174438,0.220633253455162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713147759437561,0.1792172640562057,0.8220948576927185,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,299.0924987792969,283.4506530761719,1.0,0.4779900908470154,1.0,1.0,0.0,1.0,-2.405785322189331,2.405780553817749,4.654842541640392e-06,1.8587239980697632,0.8555675745010376,0.8555675745010376,0.0,126.13856506347656,129.0,32109.501953125,0.0,1311.974853515625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566311001777649,1.0,0.0,0.0,3.5700936317443848,3.570117235183716,8.504572406309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68603515625,0.0,1464.2445068359375,1895.4371337890625,0.0,2997.413818359375,0.8892378211021423,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048375487327576,0.4466216266155243,0.4043117761611938,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326842784881,0.3683478236198425,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638702988624573,0.2664471864700317,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291299700737,0.2295681238174438,0.220633253455162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713147759437561,0.1792172640562057,0.8220948576927185,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,299.0924987792969,283.4506530761719,1.0,0.4779900908470154,1.0,1.0,0.0,1.0,-2.405785322189331,2.405780553817749,4.654842541640392e-06,1.8587239980697632,0.8555675745010376,0.8555675745010376,0.0,126.13856506347656,129.0,32109.501953125,0.0,1311.974853515625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566311001777649,1.0,0.0,0.0,3.5700936317443848,3.570117235183716,8.504572406309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68603515625,0.0,1464.2445068359375,1895.4371337890625,0.0,2997.413818359375,0.8892378211021423,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951334357261658,0.4418168663978576,0.4002462029457092,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333184242249,0.3868231475353241,0.3686603307723999,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572338581085205,0.2646560072898865,0.187670037150383,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229880690574646,0.2276994884014129,0.2192804366350174,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634555459022522,0.1764686703681945,0.8118166923522949,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,299.0863342285156,283.6737976074219,1.0,0.4778530597686767,1.0,1.0,0.0,1.0,-2.386111259460449,2.3861067295074463,4.57909891338204e-06,1.8434908390045168,0.8402830958366394,0.8402830958366394,0.0,129.31419372558594,132.0,30753.40625,0.0,1301.2706298828125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831548273563385,1.0,0.0,0.0,3.480232715606689,3.480255603790283,8.081833016149176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6884765625,0.0,1369.2884521484375,1895.4371337890625,0.0,2762.863525390625,0.8692626953125,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951334357261658,0.4418168663978576,0.4002462029457092,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333184242249,0.3868231475353241,0.3686603307723999,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572338581085205,0.2646560072898865,0.187670037150383,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229880690574646,0.2276994884014129,0.2192804366350174,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634555459022522,0.1764686703681945,0.8118166923522949,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,299.0863342285156,283.6737976074219,1.0,0.4778530597686767,1.0,1.0,0.0,1.0,-2.386111259460449,2.3861067295074463,4.57909891338204e-06,1.8434908390045168,0.8402830958366394,0.8402830958366394,0.0,129.31419372558594,132.0,30753.40625,0.0,1301.2706298828125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831548273563385,1.0,0.0,0.0,3.480232715606689,3.480255603790283,8.081833016149176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6884765625,0.0,1369.2884521484375,1895.4371337890625,0.0,2762.863525390625,0.8692626953125,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887612223625183,0.4387226998806,0.3972793817520141,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.388411670923233,0.3699427247047424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682320594788,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719354510307312,0.2272873073816299,0.2186956703662872,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751907169818878,0.8051020503044128,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,299.0960693359375,283.8974304199219,1.0,0.4780758917331695,1.0,1.0,0.0,1.0,-2.3749589920043945,2.374954462051392,4.536093911156058e-06,1.8346614837646484,0.8279393911361694,0.8279393911361694,0.0,131.4384307861328,135.0,29589.365234375,0.0,1296.56884765625,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808407187461853,1.0,0.0,0.0,3.398276805877685,3.398298978805542,7.705677376179665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59814453125,0.0,1285.6866455078125,1895.4371337890625,0.0,2548.532958984375,0.8510078191757202,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887612223625183,0.4387226998806,0.3972793817520141,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.388411670923233,0.3699427247047424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682320594788,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719354510307312,0.2272873073816299,0.2186956703662872,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751907169818878,0.8051020503044128,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,299.0960693359375,283.8974304199219,1.0,0.4780758917331695,1.0,1.0,0.0,1.0,-2.3749589920043945,2.374954462051392,4.536093911156058e-06,1.8346614837646484,0.8279393911361694,0.8279393911361694,0.0,131.4384307861328,135.0,29589.365234375,0.0,1296.56884765625,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808407187461853,1.0,0.0,0.0,3.398276805877685,3.398298978805542,7.705677376179665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59814453125,0.0,1285.6866455078125,1895.4371337890625,0.0,2548.532958984375,0.8510078191757202,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863956928253174,0.4374844431877136,0.3960925936698913,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522835373878479,0.3895232677459717,0.3709164559841156,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.752537727355957,0.2646820545196533,0.1874831765890121,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183034420013428,0.2273981124162674,0.2187368720769882,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570011973381042,0.1748954504728317,0.8034531474113464,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,299.10369873046875,284.0584411621094,1.0,0.4784535467624664,1.0,1.0,0.0,1.0,-2.3728935718536377,2.3728890419006348,4.52810763817979e-06,1.8330020904541016,0.8233510851860046,0.8233510851860046,0.0,132.27682495117188,135.0,28723.541015625,0.0,1297.4998779296875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957366108894348,1.0,0.0,0.0,3.3611018657684326,3.361123561859131,7.538009754171071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.49853515625,0.0,1248.5738525390625,1895.4371337890625,0.0,2432.511962890625,0.8427453637123108,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845062255859375,0.4364683926105499,0.395168125629425,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520970344543457,0.3908297419548034,0.3721154928207397,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519243359565735,0.2650843560695648,0.1877408474683761,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176570892333984,0.2276866286993026,0.2189742177724838,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559422612190247,0.1747898310422897,0.8027664422988892,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,299.11297607421875,284.1224365234375,1.0,0.479028046131134,1.0,1.0,0.0,1.0,-2.372990369796753,2.37298583984375,4.528381850832375e-06,1.833025336265564,0.8185982704162598,0.8185982704162598,0.0,133.0221405029297,138.0,28573.3125,0.0,1300.630126953125,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788822591304779,1.0,0.0,0.0,3.327903509140014,3.327924966812134,7.389835445792414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35400390625,0.0,1215.971435546875,1895.4371337890625,0.0,2369.702880859375,0.8352723717689514,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809234499931335,0.4347451031208038,0.3935784697532654,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937333822250366,0.3748031258583069,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509587407112122,0.2661694288253784,0.1884688735008239,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166677713394165,0.2285569906234741,0.2197573333978653,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749109476804733,0.8030775189399719,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,299.1326599121094,284.3449401855469,1.0,0.4806632697582245,1.0,1.0,0.0,1.0,-2.376494646072388,2.3764901161193848,4.541638190858066e-06,1.8356788158416748,0.8122036457061768,0.8122036457061768,0.0,134.64755249023438,141.0,27631.73828125,0.0,1311.399658203125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720840573310852,1.0,0.0,0.0,3.271561861038208,3.27158260345459,7.141732680793211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03271484375,0.0,1161.2606201171875,1895.4371337890625,0.0,2219.3671875,0.8225902915000916,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809234499931335,0.4347451031208038,0.3935784697532654,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123792648315,0.3937333822250366,0.3748031258583069,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509587407112122,0.2661694288253784,0.1884688735008239,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166677713394165,0.2285569906234741,0.2197573333978653,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749109476804733,0.8030775189399719,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,299.1326599121094,284.3449401855469,1.0,0.4806632697582245,1.0,1.0,0.0,1.0,-2.376494646072388,2.3764901161193848,4.541638190858066e-06,1.8356788158416748,0.8122036457061768,0.8122036457061768,0.0,134.64755249023438,141.0,27631.73828125,0.0,1311.399658203125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720840573310852,1.0,0.0,0.0,3.271561861038208,3.27158260345459,7.141732680793211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03271484375,0.0,1161.2606201171875,1895.4371337890625,0.0,2219.3671875,0.8225902915000916,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775480389595032,0.4334287345409393,0.3923726975917816,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660068511963,0.3969724774360657,0.3778345584869385,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.2675711214542389,0.189438134431839,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159259915351868,0.2297339290380478,0.2208630889654159,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753695905208587,0.8050830960273743,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,299.1532592773437,284.5669860839844,1.0,0.4828689992427826,1.0,1.0,0.0,1.0,-2.38358736038208,2.383582830429077,4.568710210151039e-06,1.8411470651626587,0.808751106262207,0.808751106262207,0.0,136.4824676513672,144.0,26815.806640625,0.0,1327.3758544921875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984959602356,1.0,0.0,0.0,3.2307848930358887,3.2308051586151123,6.964812087062455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15673828125,0.0,1121.79345703125,1895.4371337890625,0.0,2087.171630859375,0.81329345703125,1.0,0.0,3.0,1.0,0.0
