time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775480389595032,0.4334287345409393,0.3923726975917816,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660068511963,0.3969724774360657,0.3778345584869385,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.2675711214542389,0.189438134431839,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159259915351868,0.2297339290380478,0.2208630889654159,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753695905208587,0.8050830960273743,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,299.1532592773437,284.5669860839844,1.0,0.4828689992427826,1.0,1.0,0.0,1.0,-2.38358736038208,2.383582830429077,4.568710210151039e-06,1.8411470651626587,0.808751106262207,0.808751106262207,0.0,136.4824676513672,144.0,26815.806640625,0.0,1327.3758544921875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984959602356,1.0,0.0,0.0,3.2307848930358887,3.2308051586151123,6.964812087062455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15673828125,0.0,1121.79345703125,1895.4371337890625,0.0,2087.171630859375,0.81329345703125,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743456602096558,0.4325022399425506,0.3915241360664367,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069732666015,0.3811559975147247,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496212720870972,0.2692506909370422,0.1906094551086425,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153395414352417,0.2311559021472931,0.222216248512268,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760866194963455,0.8083399534225464,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,299.1741027832031,284.789794921875,1.0,0.4855437576770782,1.0,1.0,0.0,1.0,-2.393501281738281,2.3934967517852783,4.60676437796792e-06,1.848829746246338,0.8082927465438843,0.8082927465438843,0.0,138.51730346679688,147.0,26130.55859375,0.0,1347.6884765625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174652099609,1.0,0.0,0.0,3.206706285476685,3.206726551055908,6.861383781142649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53125,0.0,1097.637451171875,1895.4371337890625,0.0,1973.064208984375,0.8076273202896118,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743456602096558,0.4325022399425506,0.3915241360664367,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069732666015,0.3811559975147247,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496212720870972,0.2692506909370422,0.1906094551086425,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153395414352417,0.2311559021472931,0.222216248512268,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760866194963455,0.8083399534225464,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,299.1741027832031,284.789794921875,1.0,0.4855437576770782,1.0,1.0,0.0,1.0,-2.393501281738281,2.3934967517852783,4.60676437796792e-06,1.848829746246338,0.8082927465438843,0.8082927465438843,0.0,138.51730346679688,147.0,26130.55859375,0.0,1347.6884765625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174652099609,1.0,0.0,0.0,3.206706285476685,3.206726551055908,6.861383781142649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53125,0.0,1097.637451171875,1895.4371337890625,0.0,1973.064208984375,0.8076273202896118,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712965250015259,0.4319054782390594,0.390982449054718,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042865633964538,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154269695282,0.2711670100688934,0.1919537484645843,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714867889881134,0.2327734380960464,0.2237671166658401,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053058862686,0.8125723004341125,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,299.1947021484375,285.0115051269531,1.0,0.4886024594306946,1.0,1.0,0.0,1.0,-2.405693531036377,2.405688762664795,4.653843006963143e-06,1.8583070039749143,0.810761034488678,0.810761034488678,0.0,140.72816467285156,150.0,25511.708984375,0.0,1371.6790771484375,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322158813476562,1.0,0.0,0.0,3.199460506439209,3.199480533599853,6.830411507507961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91357421875,0.0,1088.3948974609375,1895.4371337890625,0.0,1873.6724853515625,0.8056397438049316,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712965250015259,0.4319054782390594,0.390982449054718,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042865633964538,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154269695282,0.2711670100688934,0.1919537484645843,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714867889881134,0.2327734380960464,0.2237671166658401,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053058862686,0.8125723004341125,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,299.1947021484375,285.0115051269531,1.0,0.4886024594306946,1.0,1.0,0.0,1.0,-2.405693531036377,2.405688762664795,4.653843006963143e-06,1.8583070039749143,0.810761034488678,0.810761034488678,0.0,140.72816467285156,150.0,25511.708984375,0.0,1371.6790771484375,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322158813476562,1.0,0.0,0.0,3.199460506439209,3.199480533599853,6.830411507507961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91357421875,0.0,1088.3948974609375,1895.4371337890625,0.0,1873.6724853515625,0.8056397438049316,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697935342788696,0.4317588210105896,0.3907930552959442,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520293831825256,0.4062827825546264,0.3865691423416137,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489402890205383,0.2722251713275909,0.1926767528057098,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146471738815308,0.2336598187685012,0.2245988398790359,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508417725563049,0.1775391995906829,0.8149710297584534,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,299.2049255371094,285.1900939941406,1.0,0.4902515411376953,1.0,1.0,0.0,1.0,-2.41243577003479,2.412431001663208,4.679996436607325e-06,1.863554835319519,0.8138572573661804,0.8138572573661804,0.0,141.90196228027344,150.0,25072.486328125,0.0,1384.837890625,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244719862937927,1.0,0.0,0.0,3.202269554138184,3.202289581298828,6.8424100163611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09521484375,0.0,1089.1929931640625,1895.4371337890625,0.0,1808.9720458984373,0.8060806393623352,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686395287513733,0.4318121373653412,0.390842080116272,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523367643356323,0.4084232449531555,0.3885843157768249,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489892840385437,0.2734127938747406,0.1935051828622818,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146673202514648,0.2346468120813369,0.2255376875400543,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507095098495483,0.1781655550003051,0.8178074359893799,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,299.21600341796875,285.2591247558594,1.0,0.4920052886009216,1.0,1.0,0.0,1.0,-2.4204447269439697,2.420439958572388,4.711151177616557e-06,1.8697819709777832,0.816761314868927,0.816761314868927,0.0,143.0074462890625,153.0,25122.6484375,0.0,1399.362060546875,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722311794757843,1.0,0.0,0.0,3.2104485034942627,3.2104685306549072,6.877407372485322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5400390625,0.0,1094.8509521484375,1895.4371337890625,0.0,1791.0843505859375,0.807614803314209,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664178252220154,0.4321349263191223,0.3911081850528717,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529900312423706,0.4128761291503906,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491760849952698,0.2759599983692169,0.1952784210443496,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852182388306,0.236754909157753,0.2275415956974029,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795514523983001,0.8240991234779358,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,299.237548828125,285.5015869140625,1.0,0.4957432448863983,1.0,1.0,0.0,1.0,-2.4378836154937744,2.4378788471221924,4.779403752763756e-06,1.883365631103516,0.825971245765686,0.825971245765686,0.0,145.32550048828125,156.0,24761.412109375,0.0,1430.906494140625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145419120788574,1.0,0.0,0.0,3.239143133163452,3.2391631603240967,7.000895720921108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.1273193359375,1895.4371337890625,0.0,1727.350341796875,0.8135002851486206,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664178252220154,0.4321349263191223,0.3911081850528717,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529900312423706,0.4128761291503906,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491760849952698,0.2759599983692169,0.1952784210443496,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852182388306,0.236754909157753,0.2275415956974029,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795514523983001,0.8240991234779358,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,299.237548828125,285.5015869140625,1.0,0.4957432448863983,1.0,1.0,0.0,1.0,-2.4378836154937744,2.4378788471221924,4.779403752763756e-06,1.883365631103516,0.825971245765686,0.825971245765686,0.0,145.32550048828125,156.0,24761.412109375,0.0,1430.906494140625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145419120788574,1.0,0.0,0.0,3.239143133163452,3.2391631603240967,7.000895720921108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.1273193359375,1895.4371337890625,0.0,1727.350341796875,0.8135002851486206,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644775748252869,0.4327917098999023,0.3916838467121124,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175849556922912,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495973706245422,0.2787595093250274,0.1972332894802093,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151099443435669,0.2390559166669845,0.2297349423170089,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597399711609,0.1811227053403854,0.8312584757804871,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,299.2588195800781,285.739501953125,1.0,0.4997773468494415,1.0,1.0,0.0,1.0,-2.457483530044556,2.4574787616729736,4.856731266045244e-06,1.898638606071472,0.838333010673523,0.838333010673523,0.0,147.7187042236328,159.0,24424.94140625,0.0,1465.94189453125,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080869674682617,1.0,0.0,0.0,3.284306764602661,3.284327268600464,7.197484706011892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11572265625,0.0,1154.916748046875,1895.4371337890625,0.0,1675.1492919921875,0.8210699558258057,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644775748252869,0.4327917098999023,0.3916838467121124,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175849556922912,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495973706245422,0.2787595093250274,0.1972332894802093,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151099443435669,0.2390559166669845,0.2297349423170089,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597399711609,0.1811227053403854,0.8312584757804871,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,299.2588195800781,285.739501953125,1.0,0.4997773468494415,1.0,1.0,0.0,1.0,-2.457483530044556,2.4574787616729736,4.856731266045244e-06,1.898638606071472,0.838333010673523,0.838333010673523,0.0,147.7187042236328,159.0,24424.94140625,0.0,1465.94189453125,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080869674682617,1.0,0.0,0.0,3.284306764602661,3.284327268600464,7.197484706011892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11572265625,0.0,1154.916748046875,1895.4371337890625,0.0,1675.1492919921875,0.8210699558258057,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620299696922302,0.4329738318920135,0.3920957148075104,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541793823242188,0.4219843745231628,0.4015405476093292,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496357560157776,0.2813528776168823,0.1991677582263946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150653600692749,0.2411908954381942,0.2319067567586898,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467129707336,0.1825760155916214,0.8384506702423096,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,299.27471923828125,285.8328857421875,1.0,0.5039716958999634,1.0,1.0,0.0,1.0,-2.476771593093872,2.476766586303711,4.933555828756653e-06,1.9137225151062007,0.8508684635162354,0.8508684635162354,0.0,150.4450225830078,162.0,24452.203125,0.0,1502.457763671875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133689522743225,1.0,0.0,0.0,3.320241928100586,3.320262670516968,7.355848765655537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0712890625,0.0,1183.86181640625,1895.4371337890625,0.0,1717.8134765625,0.827119767665863,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620299696922302,0.4329738318920135,0.3920957148075104,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541793823242188,0.4219843745231628,0.4015405476093292,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496357560157776,0.2813528776168823,0.1991677582263946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150653600692749,0.2411908954381942,0.2319067567586898,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467129707336,0.1825760155916214,0.8384506702423096,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,299.27471923828125,285.8328857421875,1.0,0.5039716958999634,1.0,1.0,0.0,1.0,-2.476771593093872,2.476766586303711,4.933555828756653e-06,1.9137225151062007,0.8508684635162354,0.8508684635162354,0.0,150.4450225830078,162.0,24452.203125,0.0,1502.457763671875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133689522743225,1.0,0.0,0.0,3.320241928100586,3.320262670516968,7.355848765655537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0712890625,0.0,1183.86181640625,1895.4371337890625,0.0,1717.8134765625,0.827119767665863,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583084344863892,0.4323410093784332,0.3918139338493347,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346049785614,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486178874969482,0.283453106880188,0.2007990181446075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958143234253,0.2428970634937286,0.2337328344583511,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836486905813217,0.8442429304122925,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,299.2828063964844,285.8452453613281,1.0,0.5080316662788391,1.0,1.0,0.0,1.0,-2.4921088218688965,2.4921040534973145,4.995145445718663e-06,1.9257469177246087,0.8629250526428223,0.8629250526428223,0.0,153.71690368652344,165.0,24632.701171875,0.0,1536.537109375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246863842010498,1.0,0.0,0.0,3.34199857711792,3.3420193195343018,7.452566137544636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.8597412109375,1895.4371337890625,0.0,1810.751220703125,0.8307342529296875,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583084344863892,0.4323410093784332,0.3918139338493347,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346049785614,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486178874969482,0.283453106880188,0.2007990181446075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958143234253,0.2428970634937286,0.2337328344583511,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836486905813217,0.8442429304122925,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,299.2828063964844,285.8452453613281,1.0,0.5080316662788391,1.0,1.0,0.0,1.0,-2.4921088218688965,2.4921040534973145,4.995145445718663e-06,1.9257469177246087,0.8629250526428223,0.8629250526428223,0.0,153.71690368652344,165.0,24632.701171875,0.0,1536.537109375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246863842010498,1.0,0.0,0.0,3.34199857711792,3.3420193195343018,7.452566137544636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.8597412109375,1895.4371337890625,0.0,1810.751220703125,0.8307342529296875,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561320304870605,0.4318416118621826,0.391465425491333,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526086807250977,0.427444577217102,0.4070402085781097,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478193640708923,0.2843681871891022,0.2015059292316436,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.713158369064331,0.2436165958642959,0.2345086634159088,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483644247055054,0.1840540915727615,0.8465246558189392,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,299.2848205566406,285.8514099121094,1.0,0.5099566578865051,1.0,1.0,0.0,1.0,-2.498263120651245,2.498258113861084,5.019962827645941e-06,1.9305689334869385,0.8689917325973511,0.8689917325973511,0.0,155.47911071777344,165.0,24700.302734375,0.0,1552.2298583984375,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294581532478333,1.0,0.0,0.0,3.341991186141968,3.3420116901397705,7.452533168361697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8603515625,0.0,1194.9232177734375,1895.4371337890625,0.0,1850.530029296875,0.8327234387397766,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539079427719116,0.4312888383865356,0.3910562992095947,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851797342300415,0.4290783405303955,0.4086700975894928,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469554543495178,0.2852350175380707,0.2021723240613937,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122322916984558,0.2442782819271087,0.2352228015661239,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473826766014099,0.1843980401754379,0.8485013246536255,285.8529663085937,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,299.2861022949219,285.8531188964844,1.0,0.5118101239204407,1.0,1.0,0.0,1.0,-2.5037646293640137,2.503759384155273,5.042188149673166e-06,1.9348727464675903,0.8750320076942444,0.8750320076942444,0.0,157.2581787109375,168.0,24779.060546875,0.0,1567.186767578125,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733216404914856,1.0,0.0,0.0,3.355363845825196,3.355384588241577,7.512293791478442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1630859375,0.0,1205.53173828125,1895.4371337890625,0.0,1882.09619140625,0.8324335813522339,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137691497803,0.4301212131977081,0.3901495039463043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322256743907928,0.4117869436740875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074289321899,0.286899209022522,0.2034371942281723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797031402588,0.2454924136400222,0.2365257292985916,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.645320475101471,0.1849626749753952,0.8518025875091553,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,299.2873840332031,285.8616943359375,1.0,0.5153270959854126,1.0,1.0,0.0,1.0,-2.513472557067871,2.51346755027771,5.081476501800353e-06,1.9424400329589844,0.8872565627098083,0.8872565627098083,0.0,160.7823486328125,156.0,24903.283203125,0.0,1595.374267578125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379323840141296,1.0,0.0,0.0,3.3621225357055664,3.362143039703369,7.542587923126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93212890625,0.0,1205.65673828125,1895.4371337890625,0.0,1921.991455078125,0.8326318264007568,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495137691497803,0.4301212131977081,0.3901495039463043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322256743907928,0.4117869436740875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074289321899,0.286899209022522,0.2034371942281723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797031402588,0.2454924136400222,0.2365257292985916,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.645320475101471,0.1849626749753952,0.8518025875091553,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,299.2873840332031,285.8616943359375,1.0,0.5153270959854126,1.0,1.0,0.0,1.0,-2.513472557067871,2.51346755027771,5.081476501800353e-06,1.9424400329589844,0.8872565627098083,0.8872565627098083,0.0,160.7823486328125,156.0,24903.283203125,0.0,1595.374267578125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379323840141296,1.0,0.0,0.0,3.3621225357055664,3.362143039703369,7.542587923126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93212890625,0.0,1205.65673828125,1895.4371337890625,0.0,1921.991455078125,0.8326318264007568,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519204258918762,0.4289559125900268,0.3889984786510467,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352947175502777,0.4145718514919281,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492318749427795,0.288551390171051,0.2045027166604995,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140658497810364,0.2466355115175247,0.2375043928623199,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854408979415893,0.8534896969795227,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,299.2879943847656,285.8702392578125,1.0,0.5139974355697632,1.0,1.0,0.0,1.0,-2.5199222564697266,2.5199170112609863,5.107659490022343e-06,1.947465181350708,0.8995975255966187,0.8995975255966187,0.0,158.24420166015625,144.0,24996.59765625,0.0,1593.2537841796875,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402485013008118,1.0,0.0,0.0,3.363287687301636,3.3633081912994385,7.547816949227126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.73974609375,0.0,1200.3223876953125,1895.4371337890625,0.0,1941.6982421875,0.8315664529800415,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519204258918762,0.4289559125900268,0.3889984786510467,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352947175502777,0.4145718514919281,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492318749427795,0.288551390171051,0.2045027166604995,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140658497810364,0.2466355115175247,0.2375043928623199,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854408979415893,0.8534896969795227,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,299.2879943847656,285.8702392578125,1.0,0.5139974355697632,1.0,1.0,0.0,1.0,-2.5199222564697266,2.5199170112609863,5.107659490022343e-06,1.947465181350708,0.8995975255966187,0.8995975255966187,0.0,158.24420166015625,144.0,24996.59765625,0.0,1593.2537841796875,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402485013008118,1.0,0.0,0.0,3.363287687301636,3.3633081912994385,7.547816949227126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.73974609375,0.0,1200.3223876953125,1895.4371337890625,0.0,1941.6982421875,0.8315664529800415,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592220544815063,0.427859365940094,0.3877540230751037,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383557438850403,0.4171840250492096,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575541734695435,0.2902637720108032,0.2054881751537323,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216008901596069,0.2477820068597793,0.2383198589086532,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.1859153807163238,0.8543614149093628,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,299.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.524777412414551,2.5247724056243896,5.127279564476339e-06,1.951179027557373,0.9120594263076782,0.9120594263076782,0.0,151.78025817871094,132.0,25071.123046875,0.0,1572.05322265625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414481043815613,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1279296875,0.0,1190.075927734375,1895.4371337890625,0.0,1951.933837890625,0.8353472948074341,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592220544815063,0.427859365940094,0.3877540230751037,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383557438850403,0.4171840250492096,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575541734695435,0.2902637720108032,0.2054881751537323,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216008901596069,0.2477820068597793,0.2383198589086532,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.1859153807163238,0.8543614149093628,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,299.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.524777412414551,2.5247724056243896,5.127279564476339e-06,1.951179027557373,0.9120594263076782,0.9120594263076782,0.0,151.78025817871094,132.0,25071.123046875,0.0,1572.05322265625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414481043815613,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1279296875,0.0,1190.075927734375,1895.4371337890625,0.0,1951.933837890625,0.8353472948074341,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678680419922,0.4267387390136719,0.3864380419254303,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413538873195648,0.4196737408638,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769300103187561,0.2919932603836059,0.206435814499855,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316879630088806,0.2489090263843536,0.2390439361333847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863772720098495,0.8548130393028259,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,299.2890930175781,285.869140625,1.0,0.5045950412750244,1.0,1.0,0.0,1.0,-2.52873969078064,2.5287344455718994,5.143212092661997e-06,1.954155445098877,0.9242538809776306,0.9242538809776306,0.0,143.121826171875,120.0,25194.875,0.0,1540.1060791015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427801489830017,1.0,0.0,0.0,3.410026788711548,3.4100475311279297,7.759056188660907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49072265625,0.0,1239.1573486328125,1895.4371337890625,0.0,1963.322021484375,0.8472864031791687,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702678680419922,0.4267387390136719,0.3864380419254303,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413538873195648,0.4196737408638,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769300103187561,0.2919932603836059,0.206435814499855,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316879630088806,0.2489090263843536,0.2390439361333847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863772720098495,0.8548130393028259,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,299.2890930175781,285.869140625,1.0,0.5045950412750244,1.0,1.0,0.0,1.0,-2.52873969078064,2.5287344455718994,5.143212092661997e-06,1.954155445098877,0.9242538809776306,0.9242538809776306,0.0,143.121826171875,120.0,25194.875,0.0,1540.1060791015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427801489830017,1.0,0.0,0.0,3.410026788711548,3.4100475311279297,7.759056188660907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49072265625,0.0,1239.1573486328125,1895.4371337890625,0.0,1963.322021484375,0.8472864031791687,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770751953125,0.4261536598205566,0.3857423067092895,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.887744128704071,0.4428158700466156,0.4208670258522033,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763702869415283,0.292852520942688,0.2068932205438614,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376511096954346,0.2494558691978454,0.2393727898597717,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701918840408325,0.1865953505039215,0.8548974990844727,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,299.2890014648437,285.85845947265625,1.0,0.5014520883560181,1.0,1.0,0.0,1.0,-2.530383825302124,2.530378818511963,5.149783191882307e-06,1.955366134643555,0.93021422624588,0.93021422624588,0.0,138.28323364257812,120.0,25269.40234375,0.0,1521.4468994140625,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436301112174988,1.0,0.0,0.0,3.4517393112182617,3.4517602920532227,7.950038707349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2578125,0.0,1282.531982421875,1895.4371337890625,0.0,1970.6011962890625,0.8544429540634155,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847423791885376,0.4255564510822296,0.385020911693573,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969868421554565,0.4442546665668487,0.4220255017280578,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842398881912231,0.2937091290950775,0.2073399126529693,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443051934242249,0.2499916106462478,0.2396802008152008,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767027378082275,0.1868041157722473,0.854891836643219,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,299.28875732421875,285.850830078125,1.0,0.4981103837490082,1.0,1.0,0.0,1.0,-2.531808614730835,2.5318033695220947,5.155442522664089e-06,1.956395983695984,0.9361456036567688,0.9361456036567688,0.0,133.2111053466797,108.0,25326.341796875,0.0,1501.463623046875,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445371747016907,1.0,0.0,0.0,3.481642246246338,3.481663703918457,8.088381378001941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41015625,0.0,1313.57666015625,1895.4371337890625,0.0,1978.379638671875,0.864296019077301,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028272032737732,0.4243349432945251,0.3835362792015075,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470699727535248,0.4242651164531708,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024818897247314,0.295419305562973,0.2082172483205795,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035237312317,0.2510337233543396,0.2402486205101013,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871965229511261,0.854679524898529,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,299.28790283203125,285.8286437988281,1.0,0.490980714559555,1.0,1.0,0.0,1.0,-2.534198045730591,2.5341928005218506,5.164840786164859e-06,1.9580721855163568,0.947713315486908,0.947713315486908,0.0,122.56990814208984,96.0,25458.458984375,0.0,1458.67822265625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465712428092957,1.0,0.0,0.0,3.564783096313477,3.564805507659912,8.479291295770963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1103515625,0.0,1404.8939208984375,1895.4371337890625,0.0,1995.8619384765625,0.8841077089309692,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028272032737732,0.4243349432945251,0.3835362792015075,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470699727535248,0.4242651164531708,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024818897247314,0.295419305562973,0.2082172483205795,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035237312317,0.2510337233543396,0.2402486205101013,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871965229511261,0.854679524898529,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,299.28790283203125,285.8286437988281,1.0,0.490980714559555,1.0,1.0,0.0,1.0,-2.534198045730591,2.5341928005218506,5.164840786164859e-06,1.9580721855163568,0.947713315486908,0.947713315486908,0.0,122.56990814208984,96.0,25458.458984375,0.0,1458.67822265625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465712428092957,1.0,0.0,0.0,3.564783096313477,3.564805507659912,8.479291295770963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1103515625,0.0,1404.8939208984375,1895.4371337890625,0.0,1995.8619384765625,0.8841077089309692,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050857543944,0.4230997860431671,0.3820181488990783,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498180150985718,0.4264203608036041,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819007873535,0.2971391081809997,0.2090861499309539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800350785255432,0.2520463764667511,0.2407696545124054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734612464905,0.1875626444816589,0.8542594909667969,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,299.28680419921875,285.8050842285156,1.0,0.4834126234054565,1.0,1.0,0.0,1.0,-2.5361289978027344,2.536123752593994,5.172318651602836e-06,1.9593645334243768,0.958956241607666,0.958956241607666,0.0,111.48672485351562,84.0,25587.73046875,0.0,1413.306884765625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486717104911804,1.0,0.0,0.0,3.653728485107422,3.653751850128174,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37353515625,0.0,1507.8665771484375,1895.4371337890625,0.0,2013.9705810546875,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272050857543944,0.4230997860431671,0.3820181488990783,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498180150985718,0.4264203608036041,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819007873535,0.2971391081809997,0.2090861499309539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800350785255432,0.2520463764667511,0.2407696545124054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734612464905,0.1875626444816589,0.8542594909667969,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,299.28680419921875,285.8050842285156,1.0,0.4834126234054565,1.0,1.0,0.0,1.0,-2.5361289978027344,2.536123752593994,5.172318651602836e-06,1.9593645334243768,0.958956241607666,0.958956241607666,0.0,111.48672485351562,84.0,25587.73046875,0.0,1413.306884765625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486717104911804,1.0,0.0,0.0,3.653728485107422,3.653751850128174,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37353515625,0.0,1507.8665771484375,1895.4371337890625,0.0,2013.9705810546875,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
