time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129815101624,0.4218702912330627,0.3804912269115448,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525146186351776,0.4285132586956024,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482031226158142,0.2988823056221008,0.2099613100290298,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051584362983704,0.2530407309532165,0.2412604689598083,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514284133911,0.1879118978977203,0.853704035282135,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,299.2856140136719,285.7816467285156,1.0,0.4755359292030334,1.0,1.0,0.0,1.0,-2.537782907485962,2.5377776622772217,5.178633728064597e-06,1.960423469543457,0.9698858857154846,0.9698858857154846,0.0,100.12993621826172,87.0,25712.9296875,0.0,1366.3282470703125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507068514823914,1.0,0.0,0.0,3.745060682296753,3.745085000991821,9.358602710562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8955078125,0.0,1619.1551513671875,1895.4371337890625,0.0,2031.5697021484373,0.9261733293533324,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579129815101624,0.4218702912330627,0.3804912269115448,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525146186351776,0.4285132586956024,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482031226158142,0.2988823056221008,0.2099613100290298,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051584362983704,0.2530407309532165,0.2412604689598083,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514284133911,0.1879118978977203,0.853704035282135,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,299.2856140136719,285.7816467285156,1.0,0.4755359292030334,1.0,1.0,0.0,1.0,-2.537782907485962,2.5377776622772217,5.178633728064597e-06,1.960423469543457,0.9698858857154846,0.9698858857154846,0.0,100.12993621826172,87.0,25712.9296875,0.0,1366.3282470703125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507068514823914,1.0,0.0,0.0,3.745060682296753,3.745085000991821,9.358602710562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8955078125,0.0,1619.1551513671875,1895.4371337890625,0.0,2031.5697021484373,0.9261733293533324,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202272295951843,0.3789344429969787,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451900482178,0.4305889904499054,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003942370414734,0.2109034359455108,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197699189186096,0.2538204491138458,0.241839662194252,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430520057678223,0.1880829036235809,0.8536818027496338,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,299.2813720703125,285.6863708496094,1.0,0.4721432328224182,1.0,1.0,0.0,1.0,-2.5402071475982666,2.5402019023895264,5.188082468521316e-06,1.9620692729949951,0.9789692163467408,0.9789692163467408,0.0,94.42950439453124,90.0,26034.4140625,0.0,1344.7457275390625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580476403236389,1.0,0.0,0.0,3.8253390789031982,3.825364351272583,9.76412138697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07275390625,0.0,1721.6663818359375,1895.4371337890625,0.0,2095.470458984375,0.9432731866836548,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737061262130736,0.4202272295951843,0.3789344429969787,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451900482178,0.4305889904499054,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003942370414734,0.2109034359455108,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197699189186096,0.2538204491138458,0.241839662194252,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430520057678223,0.1880829036235809,0.8536818027496338,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,299.2813720703125,285.6863708496094,1.0,0.4721432328224182,1.0,1.0,0.0,1.0,-2.5402071475982666,2.5402019023895264,5.188082468521316e-06,1.9620692729949951,0.9789692163467408,0.9789692163467408,0.0,94.42950439453124,90.0,26034.4140625,0.0,1344.7457275390625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580476403236389,1.0,0.0,0.0,3.8253390789031982,3.825364351272583,9.76412138697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07275390625,0.0,1721.6663818359375,1895.4371337890625,0.0,2095.470458984375,0.9432731866836548,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767088890075684,0.4189850687980652,0.3780027627944946,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975291252136,0.4556614458560943,0.4314612746238708,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683899641036987,0.3008909523487091,0.2113170325756073,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231816291809082,0.2539917826652527,0.2420656085014343,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458890080451965,0.1879838407039642,0.8534463047981262,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,299.27642822265625,285.4978332519531,1.0,0.4713580310344696,1.0,1.0,0.0,1.0,-2.540625095367432,2.5406198501586914,5.189640432945453e-06,1.962316513061524,0.9810115098953248,0.9810115098953248,0.0,93.17821502685548,90.0,26661.880859375,0.0,1339.8558349609375,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697321772575378,1.0,0.0,0.0,3.8533577919006334,3.8533835411071777,9.907679441312212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0576171875,0.0,1758.6162109375,1895.4371337890625,0.0,2198.46044921875,0.9498032331466676,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762986302375792,0.4173817634582519,0.3766528666019439,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561730325222015,0.4317812919616699,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693387508392334,0.3011378347873688,0.2115384191274643,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237701654434204,0.2539444863796234,0.2420857101678848,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.746127188205719,0.1876887381076812,0.8524196147918701,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,299.2685852050781,285.4410400390625,1.0,0.4708883464336395,1.0,1.0,0.0,1.0,-2.53844690322876,2.5384416580200195,5.180577772989636e-06,1.960548520088196,0.9835679531097412,0.9835679531097412,0.0,92.8785629272461,93.0,26704.65625,0.0,1335.80078125,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757946252822876,1.0,0.0,0.0,3.875843524932861,3.875869512557984,1.0023646836998523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98095703125,0.0,1788.68505859375,1895.4371337890625,0.0,2252.46630859375,0.9550962448120116,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136871695518493,0.3735442459583282,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566342532634735,0.4327139556407928,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664771914482117,0.3012341558933258,0.2117316275835037,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207011222839355,0.2534582018852234,0.2417972981929779,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426198124885559,0.1867201477289199,0.8488714694976807,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,299.249755859375,285.1916198730469,1.0,0.4706161618232727,1.0,1.0,0.0,1.0,-2.5314619541168213,2.53145694732666,5.151725872565294e-06,1.9549567699432373,0.9847729802131652,0.9847729802131652,0.0,93.72888946533205,96.0,27316.310546875,0.0,1330.65576171875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913669943809509,1.0,0.0,0.0,3.9078757762908936,3.907902240753174,1.0190013881583582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47265625,0.0,1832.7344970703125,1895.4371337890625,0.0,2392.772216796875,0.9626447558403016,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704338312149048,0.4136871695518493,0.3735442459583282,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566342532634735,0.4327139556407928,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664771914482117,0.3012341558933258,0.2117316275835037,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207011222839355,0.2534582018852234,0.2417972981929779,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426198124885559,0.1867201477289199,0.8488714694976807,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,299.249755859375,285.1916198730469,1.0,0.4706161618232727,1.0,1.0,0.0,1.0,-2.5314619541168213,2.53145694732666,5.151725872565294e-06,1.9549567699432373,0.9847729802131652,0.9847729802131652,0.0,93.72888946533205,96.0,27316.310546875,0.0,1330.65576171875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913669943809509,1.0,0.0,0.0,3.9078757762908936,3.907902240753174,1.0190013881583582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47265625,0.0,1832.7344970703125,1895.4371337890625,0.0,2392.772216796875,0.9626447558403016,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301747322084,0.40959033370018,0.3700613677501678,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565615355968475,0.4328531920909881,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595024943351746,0.3009692430496216,0.2116766721010208,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137735724449158,0.2525856494903564,0.2411572933197021,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650360584259,0.18536476790905,0.8436694741249084,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,299.228759765625,284.94317626953125,1.0,0.4707178473472595,1.0,1.0,0.0,1.0,-2.520357847213745,2.520352840423584,5.106225671624998e-06,1.9461688995361328,0.9826658964157104,0.9826658964157104,0.0,95.8849868774414,99.0,27875.708984375,0.0,1325.9835205078125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877973556519,1.0,0.0,0.0,3.925100803375244,3.925127506256104,1.028004248837533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.712890625,0.0,1857.7742919921875,1895.4371337890625,0.0,2497.857177734375,0.9667828679084778,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595301747322084,0.40959033370018,0.3700613677501678,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565615355968475,0.4328531920909881,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595024943351746,0.3009692430496216,0.2116766721010208,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137735724449158,0.2525856494903564,0.2411572933197021,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650360584259,0.18536476790905,0.8436694741249084,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,299.228759765625,284.94317626953125,1.0,0.4707178473472595,1.0,1.0,0.0,1.0,-2.520357847213745,2.520352840423584,5.106225671624998e-06,1.9461688995361328,0.9826658964157104,0.9826658964157104,0.0,95.8849868774414,99.0,27875.708984375,0.0,1325.9835205078125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877973556519,1.0,0.0,0.0,3.925100803375244,3.925127506256104,1.028004248837533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.712890625,0.0,1857.7742919921875,1895.4371337890625,0.0,2497.857177734375,0.9667828679084778,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460235238075256,0.4052631258964538,0.366364061832428,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561468362808227,0.4326651990413666,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004882037639618,0.2114683389663696,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050235509872437,0.2514603734016418,0.2402768284082412,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.183756336569786,0.8373200297355652,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,299.2075500488281,284.70123291015625,1.0,0.4709216058254242,1.0,1.0,0.0,1.0,-2.506754398345948,2.506749153137207,5.050850631960202e-06,1.9354474544525144,0.9773558974266052,0.9773558974266052,0.0,98.637939453125,102.0,28433.537109375,0.0,1320.7684326171875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811659038066864,1.0,0.0,0.0,3.9296159744262695,3.929642677307129,1.0303706403647084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87841796875,0.0,1866.2861328125,1895.4371337890625,0.0,2578.4794921875,0.9680128693580629,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460235238075256,0.4052631258964538,0.366364061832428,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561468362808227,0.4326651990413666,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004882037639618,0.2114683389663696,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050235509872437,0.2514603734016418,0.2402768284082412,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.183756336569786,0.8373200297355652,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,299.2075500488281,284.70123291015625,1.0,0.4709216058254242,1.0,1.0,0.0,1.0,-2.506754398345948,2.506749153137207,5.050850631960202e-06,1.9354474544525144,0.9773558974266052,0.9773558974266052,0.0,98.637939453125,102.0,28433.537109375,0.0,1320.7684326171875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811659038066864,1.0,0.0,0.0,3.9296159744262695,3.929642677307129,1.0303706403647084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87841796875,0.0,1866.2861328125,1895.4371337890625,0.0,2578.4794921875,0.9680128693580629,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716956138612,0.4009372591972351,0.3626285791397095,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741309881210328,0.4555901885032654,0.4323078989982605,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428500890731812,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958196997642517,0.2502356171607971,0.239276573061943,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820413470268249,0.8303743004798889,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,299.1879272460937,284.4850158691406,1.0,0.4711328744888305,1.0,1.0,0.0,1.0,-2.491978883743286,2.491973876953125,4.991095465811668e-06,1.923823595046997,0.9693991541862488,0.9693991541862488,0.0,101.59369659423828,105.0,29138.751953125,0.0,1314.994873046875,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199963569641113,1.0,0.0,0.0,3.923016309738159,3.9230432510375977,1.02691262782173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20556640625,0.0,1860.2811279296875,1895.4371337890625,0.0,2655.535400390625,0.9667069911956788,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317716956138612,0.4009372591972351,0.3626285791397095,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741309881210328,0.4555901885032654,0.4323078989982605,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428500890731812,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958196997642517,0.2502356171607971,0.239276573061943,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820413470268249,0.8303743004798889,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,299.1879272460937,284.4850158691406,1.0,0.4711328744888305,1.0,1.0,0.0,1.0,-2.491978883743286,2.491973876953125,4.991095465811668e-06,1.923823595046997,0.9693991541862488,0.9693991541862488,0.0,101.59369659423828,105.0,29138.751953125,0.0,1314.994873046875,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199963569641113,1.0,0.0,0.0,3.923016309738159,3.9230432510375977,1.02691262782173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20556640625,0.0,1860.2811279296875,1895.4371337890625,0.0,2655.535400390625,0.9667069911956788,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249259233474731,0.3987860381603241,0.3608196377754211,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.96966952085495,0.4552780389785766,0.4321317672729492,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390165567398071,0.2997094690799713,0.2111008763313293,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914555668830872,0.2496084570884704,0.2387772798538208,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147054076194763,0.1811705976724624,0.826876163482666,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,299.1789245605469,284.3165588378906,1.0,0.4712456464767456,1.0,1.0,0.0,1.0,-2.484661102294922,2.4846560955047607,4.961649665347068e-06,1.9180737733840945,0.9637264609336852,0.9637264609336852,0.0,103.05844116210938,105.0,29834.640625,0.0,1312.1534423828125,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272570967674255,1.0,0.0,0.0,3.9158201217651367,3.915847063064575,1.0231486839984427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.99951171875,0.0,1852.3851318359373,1895.4371337890625,0.0,2722.9267578125,0.9651512503623962,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178402423858644,0.3965752124786377,0.3588830828666687,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.96479594707489,0.4548866152763366,0.4318282008171081,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835015594959259,0.2994100451469421,0.2109343111515045,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868977189064026,0.2489361017942428,0.2382113486528396,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101799249649048,0.1802623867988586,0.8231450915336609,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,299.16961669921875,284.27081298828125,1.0,0.4713317155838012,1.0,1.0,0.0,1.0,-2.476607322692871,2.47660231590271,4.929382612317568e-06,1.911765217781067,0.958601415157318,0.958601415157318,0.0,104.6172332763672,108.0,29816.455078125,0.0,1308.8115234375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288977146148682,1.0,0.0,0.0,3.905588865280152,3.9056155681610094,1.017809040604334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.875,0.0,1840.5235595703125,1895.4371337890625,0.0,2738.18701171875,0.9629561901092528,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050296545028688,0.3921817541122436,0.3551017343997955,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.454041451215744,0.4312099516391754,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060223579407,0.2988277077674866,0.2106377780437469,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475739121437072,0.2370828986167907,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759877204895,0.1784378886222839,0.8156903386116028,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,299.1524963378906,284.06512451171875,1.0,0.4714992940425873,1.0,1.0,0.0,1.0,-2.460653305053711,2.46064829826355,4.865810751653044e-06,1.8992828130722048,0.9451229572296144,0.9451229572296144,0.0,107.67607879638672,111.0,30577.703125,0.0,1302.1065673828125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382996916770935,1.0,0.0,0.0,3.876975297927856,3.8770017623901367,1.0029501709141186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55078125,0.0,1807.0137939453125,1895.4371337890625,0.0,2825.833251953125,0.9566969275474548,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050296545028688,0.3921817541122436,0.3551017343997955,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.454041451215744,0.4312099516391754,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060223579407,0.2988277077674866,0.2106377780437469,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475739121437072,0.2370828986167907,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759877204895,0.1784378886222839,0.8156903386116028,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,299.1524963378906,284.06512451171875,1.0,0.4714992940425873,1.0,1.0,0.0,1.0,-2.460653305053711,2.46064829826355,4.865810751653044e-06,1.8992828130722048,0.9451229572296144,0.9451229572296144,0.0,107.67607879638672,111.0,30577.703125,0.0,1302.1065673828125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382996916770935,1.0,0.0,0.0,3.876975297927856,3.8770017623901367,1.0029501709141186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55078125,0.0,1807.0137939453125,1895.4371337890625,0.0,2825.833251953125,0.9566969275474548,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936733603477478,0.3877704441547394,0.3513058722019195,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437660217284,0.4530671536922455,0.4304715991020202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205869793891907,0.2982317507266998,0.2103320509195327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702591419219971,0.2461622804403305,0.2359073162078857,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924497485160828,0.1765839159488678,0.8080959320068359,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,299.1365661621094,283.8639831542969,1.0,0.4716368019580841,1.0,1.0,0.0,1.0,-2.444302082061768,2.444297313690185,4.801167506229831e-06,1.886526584625244,0.9290011525154114,0.9290011525154114,0.0,110.73681640625,114.0,31331.884765625,0.0,1294.976318359375,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482048511505127,1.0,0.0,0.0,3.8361663818359375,3.83619236946106,9.819472097660764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.666015625,0.0,1759.2181396484375,1895.4371337890625,0.0,2918.4599609375,0.9477242827415466,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936733603477478,0.3877704441547394,0.3513058722019195,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437660217284,0.4530671536922455,0.4304715991020202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205869793891907,0.2982317507266998,0.2103320509195327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702591419219971,0.2461622804403305,0.2359073162078857,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924497485160828,0.1765839159488678,0.8080959320068359,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,299.1365661621094,283.8639831542969,1.0,0.4716368019580841,1.0,1.0,0.0,1.0,-2.444302082061768,2.444297313690185,4.801167506229831e-06,1.886526584625244,0.9290011525154114,0.9290011525154114,0.0,110.73681640625,114.0,31331.884765625,0.0,1294.976318359375,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482048511505127,1.0,0.0,0.0,3.8361663818359375,3.83619236946106,9.819472097660764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.666015625,0.0,1759.2181396484375,1895.4371337890625,0.0,2918.4599609375,0.9477242827415466,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873689174652099,0.3501890301704407,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123028755188,0.4561956524848938,0.4325642883777618,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.824533998966217,0.3019027709960937,0.2122318744659423,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740012407302856,0.2491629123687744,0.2377968430519104,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963598132133484,0.1793682426214218,0.8157541155815125,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,299.16241455078125,283.6893615722656,1.0,0.4733675420284271,1.0,1.0,0.0,1.0,-2.4591968059539795,2.459192037582397,4.85916552861454e-06,1.897690892219544,0.9106484651565552,0.9106484651565552,0.0,110.30011749267578,117.0,32356.23828125,0.0,1311.3389892578125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85835200548172,1.0,0.0,0.0,3.7818639278411865,3.7818896770477295,9.543443866277812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37158203125,0.0,1696.4449462890625,1895.4371337890625,0.0,3013.550048828125,0.935769498348236,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894658625125885,0.3873689174652099,0.3501890301704407,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123028755188,0.4561956524848938,0.4325642883777618,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.824533998966217,0.3019027709960937,0.2122318744659423,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740012407302856,0.2491629123687744,0.2377968430519104,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963598132133484,0.1793682426214218,0.8157541155815125,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,299.16241455078125,283.6893615722656,1.0,0.4733675420284271,1.0,1.0,0.0,1.0,-2.4591968059539795,2.459192037582397,4.85916552861454e-06,1.897690892219544,0.9106484651565552,0.9106484651565552,0.0,110.30011749267578,117.0,32356.23828125,0.0,1311.3389892578125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85835200548172,1.0,0.0,0.0,3.7818639278411865,3.7818896770477295,9.543443866277812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37158203125,0.0,1696.4449462890625,1895.4371337890625,0.0,3013.550048828125,0.935769498348236,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905673027038574,0.3850085735321045,0.3484519720077514,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573656022548675,0.4340815544128418,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242411613464355,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474931716919,0.2503345906734466,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258385658264,0.180442065000534,0.8225054144859314,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,299.1679382324219,283.5250549316406,1.0,0.4759807288646698,1.0,1.0,0.0,1.0,-2.470733165740967,2.4707281589508057,4.9052514441427775e-06,1.906817078590393,0.8902534246444702,0.8902534246444702,0.0,111.8737335205078,120.0,33344.93359375,0.0,1332.157470703125,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698433637619019,1.0,0.0,0.0,3.713023662567138,3.713048696517944,9.199171699947328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21240234375,0.0,1618.76416015625,1895.4371337890625,0.0,3121.34130859375,0.9206183552742004,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905673027038574,0.3850085735321045,0.3484519720077514,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573656022548675,0.4340815544128418,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242411613464355,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773474931716919,0.2503345906734466,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258385658264,0.180442065000534,0.8225054144859314,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,299.1679382324219,283.5250549316406,1.0,0.4759807288646698,1.0,1.0,0.0,1.0,-2.470733165740967,2.4707281589508057,4.9052514441427775e-06,1.906817078590393,0.8902534246444702,0.8902534246444702,0.0,111.8737335205078,120.0,33344.93359375,0.0,1332.157470703125,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698433637619019,1.0,0.0,0.0,3.713023662567138,3.713048696517944,9.199171699947328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21240234375,0.0,1618.76416015625,1895.4371337890625,0.0,3121.34130859375,0.9206183552742004,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887096643447876,0.3841692209243774,0.3474687337875366,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.945194125175476,0.4580971598625183,0.434611439704895,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227488994598389,0.3046422302722931,0.2143620103597641,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717223763465881,0.2508278787136078,0.2397584170103073,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947193741798401,0.1807946413755417,0.8242124319076538,283.6727294921875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,299.1708679199219,283.68536376953125,1.0,0.4772917628288269,1.0,1.0,0.0,1.0,-2.473475933074951,2.473471164703369,4.916172201774316e-06,1.9089504480361936,0.8831387758255005,0.8831387758255005,0.0,113.20015716552734,120.0,32521.869140625,0.0,1341.149658203125,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597331643104553,1.0,0.0,0.0,3.676767587661743,3.676792144775391,9.020396873893332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16064453125,0.0,1577.459228515625,1895.4371337890625,0.0,3026.502685546875,0.9126002192497252,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847785592079163,0.3838436901569366,0.3470419943332672,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437008500099182,0.4592548310756683,0.4355804920196533,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220929503440857,0.3059215545654297,0.2151916474103927,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707275748252869,0.251524955034256,0.2403801679611206,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937664151191711,0.1812740415334701,0.8263276815414429,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,299.17730712890625,283.748291015625,1.0,0.4787273108959198,1.0,1.0,0.0,1.0,-2.4784092903137207,2.4784045219421387,4.935815468343208e-06,1.9127724170684808,0.8758687376976013,0.8758687376976013,0.0,114.30239868164062,123.0,32456.0234375,0.0,1351.949462890625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521334528923035,1.0,0.0,0.0,3.642032384872437,3.642056703567505,8.850767017065664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75244140625,0.0,1538.3538818359375,1895.4371337890625,0.0,2955.25732421875,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709948539734,0.383911669254303,0.3469504714012146,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.94217848777771,0.462271124124527,0.4382536709308624,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997120857239,0.309035450220108,0.2172726690769195,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697721719741821,0.2533048689365387,0.2419932037591934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928072571754456,0.182510644197464,0.8317092061042786,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,299.1948547363281,283.9889221191406,1.0,0.4819739758968353,1.0,1.0,0.0,1.0,-2.49241042137146,2.492405414581299,4.991897185391281e-06,1.923677921295166,0.8648845553398132,0.8648845553398132,0.0,116.31212615966795,126.0,31612.556640625,0.0,1378.0611572265625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314029574394226,1.0,0.0,0.0,3.5771775245666504,3.577201128005981,8.538356155440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44580078125,0.0,1466.1885986328125,1895.4371337890625,0.0,2761.510009765625,0.8902722597122192,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815709948539734,0.383911669254303,0.3469504714012146,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.94217848777771,0.462271124124527,0.4382536709308624,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997120857239,0.309035450220108,0.2172726690769195,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697721719741821,0.2533048689365387,0.2419932037591934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928072571754456,0.182510644197464,0.8317092061042786,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,299.1948547363281,283.9889221191406,1.0,0.4819739758968353,1.0,1.0,0.0,1.0,-2.49241042137146,2.492405414581299,4.991897185391281e-06,1.923677921295166,0.8648845553398132,0.8648845553398132,0.0,116.31212615966795,126.0,31612.556640625,0.0,1378.0611572265625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314029574394226,1.0,0.0,0.0,3.5771775245666504,3.577201128005981,8.538356155440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44580078125,0.0,1466.1885986328125,1895.4371337890625,0.0,2761.510009765625,0.8902722597122192,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801081776618958,0.3841975927352905,0.3471308052539825,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416806101799012,0.4642230272293091,0.4400129616260528,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220748901367188,0.3109990358352661,0.2185974270105362,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695122957229614,0.2544699609279632,0.2430580109357834,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925466060638428,0.1833389401435852,0.8353261351585388,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,299.2061767578125,284.1745300292969,1.0,0.4840076863765716,1.0,1.0,0.0,1.0,-2.501955509185791,2.50195050239563,5.030352440371644e-06,1.9311312437057493,0.8606774806976318,0.8606774806976318,0.0,117.44743347167967,126.0,30824.98828125,0.0,1395.012451171875,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184742331504822,1.0,0.0,0.0,3.5448713302612305,3.5448946952819824,8.384829470742261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.0986328125,0.0,1430.5762939453125,1895.4371337890625,0.0,2641.439697265625,0.8830190300941467,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792755603790283,0.3845291137695312,0.3474465608596802,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620111465454,0.4658686220645904,0.4415659606456756,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224692940711975,0.3126404285430908,0.2197435349225998,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695604562759399,0.2554660141468048,0.2440025061368942,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925938129425049,0.1840596795082092,0.8385762572288513,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,299.2158508300781,284.2288513183594,1.0,0.4857244789600372,1.0,1.0,0.0,1.0,-2.510616540908813,2.5106115341186523,5.065380719315726e-06,1.9378963708877563,0.8570939898490906,0.8570939898490906,0.0,118.30169677734376,129.0,30821.974609375,0.0,1409.7406005859375,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138517141342163,1.0,0.0,0.0,3.522223949432373,3.522246837615967,8.278033760689141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0693359375,0.0,1405.9937744140625,1895.4371337890625,0.0,2598.707763671875,0.8778740167617798,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855250775814056,0.3483016788959503,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698437750339508,0.4452640414237976,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233210444450378,0.3165931105613708,0.2224722355604171,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428298950195,0.2579058408737182,0.2462918907403946,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858484297990799,0.8465818762779236,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,299.23834228515625,284.4715881347656,1.0,0.4899110496044159,1.0,1.0,0.0,1.0,-2.5317327976226807,2.5317275524139404,5.151327513885917e-06,1.9544034004211424,0.8525547385215759,0.8525547385215759,0.0,120.41010284423828,132.0,30181.947265625,0.0,1446.1387939453125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997903823852539,1.0,0.0,0.0,3.4800572395324707,3.4800798892974854,8.081017881522712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94775390625,0.0,1359.9923095703125,1895.4371337890625,0.0,2469.5087890625,0.8682641386985779,1.0,0.0,3.0,1.0,0.0
