time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773181438446045,0.3855250775814056,0.3483016788959503,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698437750339508,0.4452640414237976,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233210444450378,0.3165931105613708,0.2224722355604171,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428298950195,0.2579058408737182,0.2462918907403946,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858484297990799,0.8465818762779236,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,299.23834228515625,284.4715881347656,1.0,0.4899110496044159,1.0,1.0,0.0,1.0,-2.5317327976226807,2.5317275524139404,5.151327513885917e-06,1.9544034004211424,0.8525547385215759,0.8525547385215759,0.0,120.41010284423828,132.0,30181.947265625,0.0,1446.1387939453125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997903823852539,1.0,0.0,0.0,3.4800572395324707,3.4800798892974854,8.081017881522712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94775390625,0.0,1359.9923095703125,1895.4371337890625,0.0,2469.5087890625,0.8682641386985779,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868450224399566,0.3494616746902466,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228631019592,0.4741186499595642,0.4492627680301666,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610262870789,0.3208400011062622,0.2254159152507782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699245810508728,0.2605763077735901,0.2488116919994354,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878355294466018,0.8555309772491455,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,299.261474609375,284.7119140625,1.0,0.4944715201854706,1.0,1.0,0.0,1.0,-2.555246114730835,2.5552408695220947,5.247910848993342e-06,1.9727919101715088,0.8512141108512878,0.8512141108512878,0.0,122.64366912841795,135.0,29618.796875,0.0,1486.8087158203125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885627150535583,1.0,0.0,0.0,3.452533721923828,3.452556133270264,7.953699423524085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57470703125,0.0,1329.3553466796875,1895.4371337890625,0.0,2367.349609375,0.861863911151886,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606119632721,0.3868450224399566,0.3494616746902466,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228631019592,0.4741186499595642,0.4492627680301666,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610262870789,0.3208400011062622,0.2254159152507782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699245810508728,0.2605763077735901,0.2488116919994354,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878355294466018,0.8555309772491455,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,299.261474609375,284.7119140625,1.0,0.4944715201854706,1.0,1.0,0.0,1.0,-2.555246114730835,2.5552408695220947,5.247910848993342e-06,1.9727919101715088,0.8512141108512878,0.8512141108512878,0.0,122.64366912841795,135.0,29618.796875,0.0,1486.8087158203125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885627150535583,1.0,0.0,0.0,3.452533721923828,3.452556133270264,7.953699423524085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57470703125,0.0,1329.3553466796875,1895.4371337890625,0.0,2367.349609375,0.861863911151886,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746932744979858,0.387580394744873,0.3500890135765075,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.94120591878891,0.4763236939907074,0.4513121247291565,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248302340507507,0.323039174079895,0.2269327789545059,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.770021378993988,0.2619687020778656,0.2501216828823089,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932113170623779,0.1888781189918518,0.8602258563041687,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,299.2727355957031,284.8816223144531,1.0,0.4968636929988861,1.0,1.0,0.0,1.0,-2.5674993991851807,2.5674941539764404,5.298615633364534e-06,1.9823813438415527,0.8522192239761353,0.8522192239761353,0.0,123.84392547607422,135.0,29022.126953125,0.0,1508.4251708984375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810437679290771,1.0,0.0,0.0,3.444244623184204,3.4442667961120605,7.915553510429163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69873046875,0.0,1319.5223388671875,1895.4371337890625,0.0,2299.516845703125,0.8599019050598145,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740662932395935,0.3884320557117462,0.3508714437484741,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413761496543884,0.4786303639411926,0.4534966647624969,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255229592323303,0.3253349065780639,0.228539377450943,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703357338905334,0.2634342610836029,0.2515183687210083,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935707926750183,0.1899815052747726,0.8652387261390686,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,299.2846374511719,284.9468994140625,1.0,0.4993448853492737,1.0,1.0,0.0,1.0,-2.580695390701294,2.5806901454925537,5.353470896807266e-06,1.992695927619934,0.8529722690582275,0.8529722690582275,0.0,125.00137329101562,138.0,29081.349609375,0.0,1531.3153076171875,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788731455802917,1.0,0.0,0.0,3.440399169921875,3.4404211044311523,7.897887712715601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35205078125,0.0,1314.3236083984375,1895.4371337890625,0.0,2280.02880859375,0.8588541746139526,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729004859924316,0.3904029428958893,0.3525852560997009,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582154273988,0.4834729135036468,0.458005279302597,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269680738449097,0.3301553726196289,0.2318673282861709,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710290551185608,0.2665302157402038,0.2544277608394623,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681240081787,0.1923205852508545,0.875732421875,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,299.3086242675781,285.20330810546875,1.0,0.5045031309127808,1.0,1.0,0.0,1.0,-2.60827374458313,2.6082682609558105,5.469016286951955e-06,2.0142455101013184,0.8583312630653381,0.8583312630653381,0.0,127.40269470214844,141.0,28746.947265625,0.0,1579.7454833984375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704668045043945,1.0,0.0,0.0,3.4447407722473145,3.444762945175171,7.917834636828047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.537109375,0.0,1315.5511474609375,1895.4371337890625,0.0,2204.98486328125,0.8594732284545898,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729004859924316,0.3904029428958893,0.3525852560997009,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582154273988,0.4834729135036468,0.458005279302597,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269680738449097,0.3301553726196289,0.2318673282861709,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710290551185608,0.2665302157402038,0.2544277608394623,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681240081787,0.1923205852508545,0.875732421875,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,299.3086242675781,285.20330810546875,1.0,0.5045031309127808,1.0,1.0,0.0,1.0,-2.60827374458313,2.6082682609558105,5.469016286951955e-06,2.0142455101013184,0.8583312630653381,0.8583312630653381,0.0,127.40269470214844,141.0,28746.947265625,0.0,1579.7454833984375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704668045043945,1.0,0.0,0.0,3.4447407722473145,3.444762945175171,7.917834636828047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.537109375,0.0,1315.5511474609375,1895.4371337890625,0.0,2204.98486328125,0.8594732284545898,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927287459373474,0.3546352684497833,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886337518692016,0.4628264605998993,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287899494171143,0.3352935314178467,0.2354234606027603,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721014618873596,0.2698630690574646,0.2575661540031433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.1948561072349548,0.8871194124221802,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,299.3331604003906,285.456298828125,1.0,0.5099533200263977,1.0,1.0,0.0,1.0,-2.6382553577423096,2.638249635696411,5.596003120444948e-06,2.037658929824829,0.86705482006073,0.86705482006073,0.0,129.80845642089844,144.0,28454.810546875,0.0,1632.5086669921875,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636663317680359,1.0,0.0,0.0,3.4653990268707275,3.465421199798584,8.013086585378915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.2294921875,1895.4371337890625,0.0,2144.806884765625,0.8637238144874573,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131252288818,0.3927287459373474,0.3546352684497833,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886337518692016,0.4628264605998993,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287899494171143,0.3352935314178467,0.2354234606027603,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721014618873596,0.2698630690574646,0.2575661540031433,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.1948561072349548,0.8871194124221802,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,299.3331604003906,285.456298828125,1.0,0.5099533200263977,1.0,1.0,0.0,1.0,-2.6382553577423096,2.638249635696411,5.596003120444948e-06,2.037658929824829,0.86705482006073,0.86705482006073,0.0,129.80845642089844,144.0,28454.810546875,0.0,1632.5086669921875,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636663317680359,1.0,0.0,0.0,3.4653990268707275,3.465421199798584,8.013086585378915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.2294921875,1895.4371337890625,0.0,2144.806884765625,0.8637238144874573,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323111534119,0.3953374326229095,0.3569472730159759,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702220916748,0.4940502047538757,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308524489402771,0.3407008647918701,0.2391712665557861,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194397926331,0.2733934223651886,0.2608962953090668,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969871520996094,0.1975557953119278,0.8992647528648376,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,299.3575744628906,285.7041015625,1.0,0.5156709551811218,1.0,1.0,0.0,1.0,-2.6702234745025635,2.670217752456665,5.732971658289898e-06,2.062605619430542,0.8790602684020996,0.8790602684020996,0.0,132.26107788085938,147.0,28180.375,0.0,1689.4288330078125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578891515731812,1.0,0.0,0.0,3.5012128353118896,3.501235246658325,8.179567316801695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19482421875,0.0,1366.82080078125,1895.4371337890625,0.0,2094.083740234375,0.8713832497596741,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323111534119,0.3953374326229095,0.3569472730159759,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702220916748,0.4940502047538757,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308524489402771,0.3407008647918701,0.2391712665557861,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194397926331,0.2733934223651886,0.2608962953090668,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969871520996094,0.1975557953119278,0.8992647528648376,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,299.3575744628906,285.7041015625,1.0,0.5156709551811218,1.0,1.0,0.0,1.0,-2.6702234745025635,2.670217752456665,5.732971658289898e-06,2.062605619430542,0.8790602684020996,0.8790602684020996,0.0,132.26107788085938,147.0,28180.375,0.0,1689.4288330078125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578891515731812,1.0,0.0,0.0,3.5012128353118896,3.501235246658325,8.179567316801695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19482421875,0.0,1366.82080078125,1895.4371337890625,0.0,2094.083740234375,0.8713832497596741,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052936553955,0.398202121257782,0.3594914078712463,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996959865093231,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133127212524,0.3463573753833771,0.2430937886238098,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749360799789429,0.2771009504795074,0.2643961012363434,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986238360404968,0.2004003077745437,0.9120718240737916,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,299.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943014144897,2.703937292098999,5.8791888477571774e-06,2.088895082473755,0.8942996263504028,0.8942996263504028,0.0,134.76577758789062,150.0,27919.83203125,0.0,1750.3997802734375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526201009750366,1.0,0.0,0.0,3.550473213195801,3.5504961013793945,8.411351473114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28466796875,0.0,1415.493408203125,1895.4371337890625,0.0,2048.161376953125,0.8801025152206421,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052936553955,0.398202121257782,0.3594914078712463,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996959865093231,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133127212524,0.3463573753833771,0.2430937886238098,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749360799789429,0.2771009504795074,0.2643961012363434,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986238360404968,0.2004003077745437,0.9120718240737916,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,299.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943014144897,2.703937292098999,5.8791888477571774e-06,2.088895082473755,0.8942996263504028,0.8942996263504028,0.0,134.76577758789062,150.0,27919.83203125,0.0,1750.3997802734375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526201009750366,1.0,0.0,0.0,3.550473213195801,3.5504961013793945,8.411351473114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28466796875,0.0,1415.493408203125,1895.4371337890625,0.0,2048.161376953125,0.8801025152206421,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714285492897034,0.399459958076477,0.360723465681076,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278945922852,0.5023728609085083,0.4757978022098541,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.834065854549408,0.3490899205207824,0.2450538277626037,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755231857299805,0.2788842916488647,0.2661467790603637,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992835998535156,0.201770395040512,0.9185025095939636,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,299.3911437988281,286.0221252441406,1.0,0.524665355682373,1.0,1.0,0.0,1.0,-2.7207539081573486,2.720747947692871,5.952823812549468e-06,2.1020257472991943,0.9021210074424744,0.9021210074424744,0.0,136.13455200195312,150.0,27888.26953125,0.0,1781.85546875,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540091872215271,1.0,0.0,0.0,3.564549207687378,3.564572095870972,8.47817773319548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6689453125,0.0,1427.7210693359375,1895.4371337890625,0.0,2060.235595703125,0.8846381306648254,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707841634750366,0.4005579054355621,0.3618254959583282,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454165101051332,0.5048969388008118,0.4782871007919311,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347053527832031,0.3517117500305176,0.2469495683908462,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757997512817383,0.2805778384208679,0.2678292691707611,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.699639081954956,0.203060895204544,0.9246621131896972,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,299.39862060546875,286.04644775390625,1.0,0.5276820659637451,1.0,1.0,0.0,1.0,-2.736774206161499,2.7367680072784424,6.023419700795785e-06,2.114537715911865,0.909723699092865,0.909723699092865,0.0,137.64044189453125,153.0,28048.287109375,0.0,1813.0921630859373,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581031322479248,1.0,0.0,0.0,3.5875067710876465,3.58752965927124,8.587737170273613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.37939453125,0.0,1450.9312744140625,1895.4371337890625,0.0,2095.955810546875,0.8916206359863281,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694895744324,0.4016109108924866,0.363193154335022,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088827013969421,0.4824552834033966,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.834251344203949,0.3561258316040039,0.2502826452255249,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746274471282959,0.2832945883274078,0.2707069814205169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986460089683533,0.2050650119781494,0.935024917125702,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,299.4017944335937,285.9748840332031,1.0,0.5334157943725586,1.0,1.0,0.0,1.0,-2.7633533477783203,2.763347148895264,6.1416203607223e-06,2.135369062423706,0.9228425621986388,0.9228425621986388,0.0,141.33255004882812,156.0,28590.0390625,0.0,1871.2554931640625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743189930915833,1.0,0.0,0.0,3.654229640960693,3.654253482818604,8.910149063012796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.865234375,0.0,1525.7490234375,1895.4371337890625,0.0,2239.28662109375,0.9050831198692322,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694895744324,0.4016109108924866,0.363193154335022,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088827013969421,0.4824552834033966,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.834251344203949,0.3561258316040039,0.2502826452255249,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746274471282959,0.2832945883274078,0.2707069814205169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986460089683533,0.2050650119781494,0.935024917125702,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,299.4017944335937,285.9748840332031,1.0,0.5334157943725586,1.0,1.0,0.0,1.0,-2.7633533477783203,2.763347148895264,6.1416203607223e-06,2.135369062423706,0.9228425621986388,0.9228425621986388,0.0,141.33255004882812,156.0,28590.0390625,0.0,1871.2554931640625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743189930915833,1.0,0.0,0.0,3.654229640960693,3.654253482818604,8.910149063012796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.865234375,0.0,1525.7490234375,1895.4371337890625,0.0,2239.28662109375,0.9050831198692322,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639358282089233,0.4013485610485077,0.3633930683135986,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399943351745604,0.5105414986610413,0.4844425022602081,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327271938323975,0.3582448065280914,0.252024233341217,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.77262282371521,0.2844394743442535,0.2721010148525238,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967315077781677,0.2058257162570953,0.939780592918396,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,299.39508056640625,285.7737731933594,1.0,0.53671795129776,1.0,1.0,0.0,1.0,-2.775474071502685,2.775467872619629,6.196035883476725e-06,2.144930124282837,0.928171455860138,0.928171455860138,0.0,144.1404266357422,156.0,29378.69921875,0.0,1903.43115234375,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923956513404846,1.0,0.0,0.0,3.6877634525299072,3.687787532806397,9.074430522559852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.66162109375,0.0,1564.8638916015625,1895.4371337890625,0.0,2402.11376953125,0.9127134680747986,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612800240516663,0.4009564220905304,0.3631536960601806,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374526143074036,0.5112181901931763,0.4852097034454345,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312846422195435,0.3592343628406524,0.2527978718280792,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709032297134399,0.284892201423645,0.2726529538631439,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.695046067237854,0.2060720771551132,0.9414966702461244,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,299.3889465332031,285.74542236328125,1.0,0.5383776426315308,1.0,1.0,0.0,1.0,-2.7797670364379883,2.779760837554932,6.215399935172172e-06,2.148331642150879,0.9316199421882628,0.9316199421882628,0.0,145.92459106445312,159.0,29469.158203125,0.0,1918.6317138671875,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977414727210999,1.0,0.0,0.0,3.704629421234131,3.704653739929199,9.157624845101964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.60888671875,0.0,1584.69287109375,1895.4371337890625,0.0,2450.794189453125,0.9165825247764589,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991909921169281,0.3619539737701416,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296977519989014,0.51235032081604,0.4866969287395477,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841339111328,0.3613981902599334,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655693888664246,0.2855837345123291,0.2736789882183075,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300911903381,0.2062068283557891,0.9438720345497132,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,299.3669738769531,285.5062561035156,1.0,0.5423275828361511,1.0,1.0,0.0,1.0,-2.786346435546875,2.7863402366638184,6.245253644010518e-06,2.153599500656128,0.9370992183685304,0.9370992183685304,0.0,150.92990112304688,162.0,30261.875,0.0,1952.7998046875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157992362976074,1.0,0.0,0.0,3.743165969848633,3.74319052696228,9.349134870717536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8818359375,0.0,1631.5242919921875,1895.4371337890625,0.0,2616.697021484375,0.9254497289657592,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991909921169281,0.3619539737701416,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296977519989014,0.51235032081604,0.4866969287395477,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841339111328,0.3613981902599334,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655693888664246,0.2855837345123291,0.2736789882183075,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300911903381,0.2062068283557891,0.9438720345497132,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,299.3669738769531,285.5062561035156,1.0,0.5423275828361511,1.0,1.0,0.0,1.0,-2.786346435546875,2.7863402366638184,6.245253644010518e-06,2.153599500656128,0.9370992183685304,0.9370992183685304,0.0,150.92990112304688,162.0,30261.875,0.0,1952.7998046875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157992362976074,1.0,0.0,0.0,3.743165969848633,3.74319052696228,9.349134870717536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8818359375,0.0,1631.5242919921875,1895.4371337890625,0.0,2616.697021484375,0.9254497289657592,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.396936684846878,0.3601979911327362,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217925071716307,0.5128429532051086,0.4874655902385711,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221313953399658,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600408792495728,0.2857477366924286,0.2741236388683319,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837621331214905,0.2057914584875106,0.9434270858764648,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,299.3424987792969,285.2857971191406,1.0,0.5453771352767944,1.0,1.0,0.0,1.0,-2.7868127822875977,2.786806583404541,6.2475619415636174e-06,2.154060125350952,0.939719259738922,0.939719259738922,0.0,155.74058532714844,150.0,31131.19921875,0.0,1976.39794921875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828508734703064,1.0,0.0,0.0,3.770202398300171,3.770227432250977,9.484678002991132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35009765625,0.0,1665.5716552734375,1895.4371337890625,0.0,2734.56787109375,0.9317300319671632,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.396936684846878,0.3601979911327362,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217925071716307,0.5128429532051086,0.4874655902385711,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221313953399658,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600408792495728,0.2857477366924286,0.2741236388683319,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837621331214905,0.2057914584875106,0.9434270858764648,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,299.3424987792969,285.2857971191406,1.0,0.5453771352767944,1.0,1.0,0.0,1.0,-2.7868127822875977,2.786806583404541,6.2475619415636174e-06,2.154060125350952,0.939719259738922,0.939719259738922,0.0,155.74058532714844,150.0,31131.19921875,0.0,1976.39794921875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828508734703064,1.0,0.0,0.0,3.770202398300171,3.770227432250977,9.484678002991132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35009765625,0.0,1665.5716552734375,1895.4371337890625,0.0,2734.56787109375,0.9317300319671632,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451770544052124,0.3957887887954712,0.3592140972614288,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222076535224916,0.5130080580711365,0.4876737892627716,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.822898805141449,0.3638753592967987,0.2565275728702545,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602576017379761,0.2857498228549957,0.2741602063179016,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836289167404175,0.2054871469736099,0.9422199726104736,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,299.3309936523437,285.12774658203125,1.0,0.5447370409965515,1.0,1.0,0.0,1.0,-2.785172939300537,2.7851667404174805,6.240320090000751e-06,2.15284276008606,0.9395217299461364,0.9395217299461364,0.0,155.529541015625,150.0,31977.693359375,0.0,1972.7703857421875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367369174957275,1.0,0.0,0.0,3.779964447021485,3.779989719390869,9.533858928989504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0263671875,0.0,1678.309814453125,1895.4371337890625,0.0,2811.243896484375,0.9339951276779176,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462320566177368,0.3945813775062561,0.3580528497695923,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247793555259703,0.5130825638771057,0.487679123878479,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907229423523,0.3646131455898285,0.2569864094257355,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619474530220032,0.2856872975826263,0.2740455567836761,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848844289779663,0.2051186859607696,0.9403401613235474,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,299.3192443847656,285.0845642089844,1.0,0.5432172417640686,1.0,1.0,0.0,1.0,-2.781939744949341,2.781933546066284,6.225890956557123e-06,2.150367021560669,0.9398657083511353,0.9398657083511353,0.0,153.93316650390625,138.0,32078.798828125,0.0,1960.0350341796875,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394778370857239,1.0,0.0,0.0,3.78688645362854,3.786911725997925,9.568808536641882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.154296875,0.0,1687.5242919921875,1895.4371337890625,0.0,2836.836669921875,0.9356642365455629,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390723228455,0.3921424150466919,0.3556793332099914,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351691246032,0.5131168961524963,0.4875328838825226,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334254622459412,0.36605304479599,0.2578342854976654,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688978910446167,0.2854952216148376,0.2736670970916748,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043170183897018,0.9358033537864684,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,299.2973937988281,284.8876037597656,1.0,0.538262665271759,1.0,1.0,0.0,1.0,-2.7740254402160645,2.774019241333008,6.190536623762455e-06,2.1442580223083496,0.9373967051506042,0.9373967051506042,0.0,147.9268341064453,126.0,33050.07421875,0.0,1919.052734375,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501846790313721,1.0,0.0,0.0,3.793501615524292,3.793527126312256,9.602268846720108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.134765625,0.0,1697.5205078125,1895.4371337890625,0.0,2937.000732421875,0.9373270869255066,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390723228455,0.3921424150466919,0.3556793332099914,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351691246032,0.5131168961524963,0.4875328838825226,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334254622459412,0.36605304479599,0.2578342854976654,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688978910446167,0.2854952216148376,0.2736670970916748,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043170183897018,0.9358033537864684,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,299.2973937988281,284.8876037597656,1.0,0.538262665271759,1.0,1.0,0.0,1.0,-2.7740254402160645,2.774019241333008,6.190536623762455e-06,2.1442580223083496,0.9373967051506042,0.9373967051506042,0.0,147.9268341064453,126.0,33050.07421875,0.0,1919.052734375,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501846790313721,1.0,0.0,0.0,3.793501615524292,3.793527126312256,9.602268846720108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.134765625,0.0,1697.5205078125,1895.4371337890625,0.0,2937.000732421875,0.9373270869255066,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896644711494446,0.3531776964664459,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129990577697754,0.4871439337730407,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456041812896729,0.367451548576355,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796799540519714,0.2852255403995514,0.273114949464798,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937891960144,0.2034547179937362,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,299.27716064453125,284.6988830566406,1.0,0.5315892100334167,1.0,1.0,0.0,1.0,-2.76441502571106,2.764408826828003,6.147662134026177e-06,2.13680386543274,0.9324867725372314,0.9324867725372314,0.0,139.55389404296875,114.0,34110.06640625,0.0,1864.5006103515625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615063428878784,1.0,0.0,0.0,3.7903895378112793,3.790415048599243,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50634765625,0.0,1695.844970703125,1895.4371337890625,0.0,3043.133544921875,0.9367972016334534,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.3896644711494446,0.3531776964664459,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129990577697754,0.4871439337730407,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456041812896729,0.367451548576355,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796799540519714,0.2852255403995514,0.273114949464798,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937891960144,0.2034547179937362,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,299.27716064453125,284.6988830566406,1.0,0.5315892100334167,1.0,1.0,0.0,1.0,-2.76441502571106,2.764408826828003,6.147662134026177e-06,2.13680386543274,0.9324867725372314,0.9324867725372314,0.0,139.55389404296875,114.0,34110.06640625,0.0,1864.5006103515625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615063428878784,1.0,0.0,0.0,3.7903895378112793,3.790415048599243,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50634765625,0.0,1695.844970703125,1895.4371337890625,0.0,3043.133544921875,0.9367972016334534,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.387119710445404,0.3505744040012359,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096772193909,0.4865487515926361,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617080450057983,0.368795245885849,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939617037773132,0.2848757207393646,0.2724379599094391,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432735681533,0.9247345328330994,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,299.2581481933594,284.5119323730469,1.0,0.5238418579101562,1.0,1.0,0.0,1.0,-2.753634214401245,2.753628253936768,6.099709935369901e-06,2.1284258365631104,0.9250947833061218,0.9250947833061218,0.0,129.81985473632812,102.0,35128.703125,0.0,1802.1357421875,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731557726860046,1.0,0.0,0.0,3.7773749828338623,3.777400493621826,9.520801427242986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74072265625,0.0,1682.42724609375,1895.4371337890625,0.0,3152.410888671875,0.9340468049049376,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970136642456,0.387119710445404,0.3505744040012359,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096772193909,0.4865487515926361,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617080450057983,0.368795245885849,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939617037773132,0.2848757207393646,0.2724379599094391,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432735681533,0.9247345328330994,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,299.2581481933594,284.5119323730469,1.0,0.5238418579101562,1.0,1.0,0.0,1.0,-2.753634214401245,2.753628253936768,6.099709935369901e-06,2.1284258365631104,0.9250947833061218,0.9250947833061218,0.0,129.81985473632812,102.0,35128.703125,0.0,1802.1357421875,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731557726860046,1.0,0.0,0.0,3.7773749828338623,3.777400493621826,9.520801427242986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74072265625,0.0,1682.42724609375,1895.4371337890625,0.0,3152.410888671875,0.9340468049049376,1.0,0.0,3.0,1.0,0.0
