time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844989538192749,0.3478762805461883,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122382044792175,0.4857553243637085,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822528719902039,0.3700771331787109,0.2598612606525421,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116185665130615,0.284440815448761,0.2716525495052337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261411547660828,0.2015831470489502,0.9186095595359802,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,299.240234375,284.3274230957031,1.0,0.5153827667236328,1.0,1.0,0.0,1.0,-2.741865873336792,2.7418599128723145,6.047557690180838e-06,2.1192703247070312,0.9152581095695496,0.9152581095695496,0.0,119.31490325927734,90.0,36103.08984375,0.0,1735.1591796875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591975212097,1.0,0.0,0.0,3.753950595855713,3.753975629806519,9.403084959558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99169921875,0.0,1656.948486328125,1895.4371337890625,0.0,3258.354736328125,0.9289736151695251,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945408463478088,0.3844989538192749,0.3478762805461883,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122382044792175,0.4857553243637085,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822528719902039,0.3700771331787109,0.2598612606525421,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116185665130615,0.284440815448761,0.2716525495052337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261411547660828,0.2015831470489502,0.9186095595359802,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,299.240234375,284.3274230957031,1.0,0.5153827667236328,1.0,1.0,0.0,1.0,-2.741865873336792,2.7418599128723145,6.047557690180838e-06,2.1192703247070312,0.9152581095695496,0.9152581095695496,0.0,119.31490325927734,90.0,36103.08984375,0.0,1735.1591796875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591975212097,1.0,0.0,0.0,3.753950595855713,3.753975629806519,9.403084959558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99169921875,0.0,1656.948486328125,1895.4371337890625,0.0,3258.354736328125,0.9289736151695251,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055744409561156,0.3831829130649566,0.3465473353862762,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927042007446,0.5119556188583374,0.4853350222110748,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945918083190918,0.3707124590873718,0.2601740956306457,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214417099952698,0.2842056155204773,0.27124884724617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342429161071777,0.20109723508358,0.9155202507972716,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,299.2319641113281,284.1815185546875,1.0,0.5109659433364868,1.0,1.0,0.0,1.0,-2.7359421253204346,2.735936164855957,6.0213774304429535e-06,2.1146554946899414,0.908867120742798,0.908867120742798,0.0,113.84034729003906,90.0,37050.76171875,0.0,1700.7845458984375,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923835158348083,1.0,0.0,0.0,3.738261222839356,3.738286256790161,9.32465013647743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5654296875,0.0,1639.8419189453125,1895.4371337890625,0.0,3332.490966796875,0.925528049468994,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137555956840516,0.3817743062973022,0.3451524376869201,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5119526386260986,0.4763361513614654,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.903733491897583,0.3712689280509949,0.260458767414093,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283520936965942,0.2838929295539856,0.2708287537097931,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399908304214478,0.2005482316017151,0.9124675393104552,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,299.22442626953125,284.14013671875,1.0,0.5059581398963928,1.0,1.0,0.0,1.0,-2.7196733951568604,2.719667434692383,5.950549166300334e-06,2.1023495197296143,0.9029527902603148,0.9029527902603148,0.0,109.70897674560548,78.0,37037.31640625,0.0,1657.646484375,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953049182891846,1.0,0.0,0.0,3.719245195388794,3.719269990921021,9.230025739270786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03662109375,0.0,1618.8934326171875,1895.4371337890625,0.0,3359.781005859375,0.9213968515396118,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145015716552,0.3788067698478699,0.3423122465610504,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.515138566493988,0.4494833648204803,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243108034133912,0.3722569644451141,0.260989099740982,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426279425621033,0.2831389605998993,0.26990607380867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471215248108,0.1993684321641922,0.9060896039009094,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,299.22381591796875,283.93719482421875,1.0,0.4944677352905273,1.0,1.0,0.0,1.0,-2.675833940505981,2.675828218460083,5.760096428275574e-06,2.0683836936950684,0.887824535369873,0.887824535369873,0.0,101.48890686035156,66.0,37725.4296875,0.0,1557.1668701171875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049485325813292,1.0,0.0,0.0,3.6712005138397217,3.67122483253479,8.993101232590561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81494140625,0.0,1566.8236083984375,1895.4371337890625,0.0,3449.666748046875,0.9108938574790956,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145015716552,0.3788067698478699,0.3423122465610504,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.515138566493988,0.4494833648204803,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243108034133912,0.3722569644451141,0.260989099740982,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426279425621033,0.2831389605998993,0.26990607380867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471215248108,0.1993684321641922,0.9060896039009094,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,299.22381591796875,283.93719482421875,1.0,0.4944677352905273,1.0,1.0,0.0,1.0,-2.675833940505981,2.675828218460083,5.760096428275574e-06,2.0683836936950684,0.887824535369873,0.887824535369873,0.0,101.48890686035156,66.0,37725.4296875,0.0,1557.1668701171875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049485325813292,1.0,0.0,0.0,3.6712005138397217,3.67122483253479,8.993101232590561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81494140625,0.0,1566.8236083984375,1895.4371337890625,0.0,3449.666748046875,0.9108938574790956,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486223459243774,0.3777246475219726,0.3406904637813568,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206013321876526,0.4265181720256805,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440954327583312,0.3737846612930298,0.2616167366504669,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564789295196533,0.2831317484378814,0.269428551197052,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.763993501663208,0.1989507526159286,0.9022226929664612,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,299.24560546875,284.0975341796875,1.0,0.4853318631649017,1.0,1.0,0.0,1.0,-2.641820907592773,2.641815423965454,5.614328529190971e-06,2.041964054107666,0.8809300065040588,0.8809300065040588,0.0,94.90457153320312,66.0,36375.73046875,0.0,1480.3428955078125,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897823691368103,1.0,0.0,0.0,3.635341167449951,3.63536524772644,8.818275318844826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40185546875,0.0,1526.636962890625,1895.4371337890625,0.0,3308.172119140625,0.9029293656349182,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566925168037416,0.3775477111339569,0.3403828144073486,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234713554382324,0.4163227677345276,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.953197419643402,0.3745868504047394,0.2620608806610107,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633374571800232,0.283292680978775,0.2694347202777862,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699797749519348,0.1989391297101974,0.9014714956283568,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,299.259765625,284.1098937988281,1.0,0.4816526770591736,1.0,1.0,0.0,1.0,-2.628838300704956,2.6288325786590576,5.559185865422478e-06,2.031881809234619,0.87796950340271,0.87796950340271,0.0,92.15118408203124,86.0,36209.953125,0.0,1450.423828125,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885449230670929,1.0,0.0,0.0,3.621767997741699,3.621792078018189,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.14990234375,0.0,1511.6695556640625,1895.4371337890625,0.0,3267.62451171875,0.8998890519142151,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778049349784851,0.3402556777000427,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215895652771,0.4066511392593384,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631079673768,0.3782725632190704,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710801601409912,0.2845539152622223,0.2703042030334472,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.199580430984497,0.9028152227401732,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,299.316650390625,284.3240661621094,1.0,0.4801233410835266,1.0,1.0,0.0,1.0,-2.6224255561828613,2.622420072555542,5.53059271624079e-06,2.0261881351470947,0.8712267875671387,0.8712267875671387,0.0,89.76676940917969,106.0,35049.41015625,0.0,1431.1971435546875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619958758354187,1.0,0.0,0.0,3.578497171401977,3.5785207748413086,8.544657248421572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.984375,0.0,1463.3675537109375,1895.4371337890625,0.0,3047.725341796875,0.8901455402374268,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187688827516,0.3778049349784851,0.3402556777000427,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215895652771,0.4066511392593384,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631079673768,0.3782725632190704,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710801601409912,0.2845539152622223,0.2703042030334472,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.199580430984497,0.9028152227401732,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,299.316650390625,284.3240661621094,1.0,0.4801233410835266,1.0,1.0,0.0,1.0,-2.6224255561828613,2.622420072555542,5.53059271624079e-06,2.0261881351470947,0.8712267875671387,0.8712267875671387,0.0,89.76676940917969,106.0,35049.41015625,0.0,1431.1971435546875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619958758354187,1.0,0.0,0.0,3.578497171401977,3.5785207748413086,8.544657248421572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.984375,0.0,1463.3675537109375,1895.4371337890625,0.0,3047.725341796875,0.8901455402374268,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788431286811828,0.3411223590373993,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006679534912,0.4177833497524261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589002132415771,0.3827378153800964,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391267776489,0.2864876687526703,0.2720817327499389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948773145675,0.9085139036178588,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,299.3556213378906,284.5619506835937,1.0,0.4865842163562774,1.0,1.0,0.0,1.0,-2.649468421936035,2.649462938308716,5.644645170832519e-06,2.046791076660156,0.8678416013717651,0.8678416013717651,0.0,93.15229034423828,126.0,34301.671875,0.0,1482.9007568359375,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020213127136,1.0,0.0,0.0,3.545783519744873,3.545806884765625,8.389146159970551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.578125,0.0,1426.4310302734375,1895.4371337890625,0.0,2869.775634765625,0.8826682567596436,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382698059082,0.3788431286811828,0.3411223590373993,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006679534912,0.4177833497524261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589002132415771,0.3827378153800964,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391267776489,0.2864876687526703,0.2720817327499389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948773145675,0.9085139036178588,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,299.3556213378906,284.5619506835937,1.0,0.4865842163562774,1.0,1.0,0.0,1.0,-2.649468421936035,2.649462938308716,5.644645170832519e-06,2.046791076660156,0.8678416013717651,0.8678416013717651,0.0,93.15229034423828,126.0,34301.671875,0.0,1482.9007568359375,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020213127136,1.0,0.0,0.0,3.545783519744873,3.545806884765625,8.389146159970551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.578125,0.0,1426.4310302734375,1895.4371337890625,0.0,2869.775634765625,0.8826682567596436,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473879337310792,0.3795282542705536,0.3417494595050812,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445757508277893,0.4293446838855743,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517045021057128,0.3851500451564789,0.2690973281860351,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585059642791748,0.2876088917255401,0.273177832365036,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651437520980835,0.201687753200531,0.9123216271400452,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,299.3651733398437,284.7361145019531,1.0,0.4921497702598572,1.0,1.0,0.0,1.0,-2.6720283031463623,2.672022581100464,5.741009772464167e-06,2.064136981964112,0.8679310083389282,0.8679310083389282,0.0,96.56257629394533,126.0,33651.04296875,0.0,1529.4473876953125,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334031701087952,1.0,0.0,0.0,3.5340576171875,3.534080743789673,8.333752248290693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01416015625,0.0,1412.748779296875,1895.4371337890625,0.0,2780.148193359375,0.8799672722816467,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746643066406,0.3803545832633972,0.3425954580307007,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461140275001526,0.443855881690979,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423775672912598,0.3877004384994507,0.2709452509880066,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505465984344482,0.2888427674770355,0.2744433283805847,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580087780952454,0.2025633007287979,0.9167690873146056,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,299.36920166015625,284.80975341796875,1.0,0.4989717602729797,1.0,1.0,0.0,1.0,-2.699560165405273,2.699554204940796,5.859817974851467e-06,2.0853536128997803,0.8678313493728638,0.8678313493728638,0.0,100.92798614501952,146.0,33810.87890625,0.0,1588.1807861328125,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301337957382202,1.0,0.0,0.0,3.526362895965576,3.52638578414917,8.297500926346402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.19970703125,0.0,1403.4522705078125,1895.4371337890625,0.0,2749.691162109375,0.8780902624130249,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103338718414308,0.382189929485321,0.3444973528385162,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441776275635,0.480218768119812,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144093990326,0.3930151760578155,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322726488113403,0.2914800345897674,0.2772157192230224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020593166351,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,299.3615417480469,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.765244007110596,2.765237808227539,6.1484020079660695e-06,2.1360747814178467,0.8711739182472229,0.8711739182472229,0.0,112.29004669189452,164.0,33449.16015625,0.0,1737.2943115234375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219699263572693,1.0,0.0,0.0,3.521665334701538,3.521688222885132,8.275409300040337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.7210693359375,1895.4371337890625,0.0,2673.829345703125,0.8767544031143188,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103338718414308,0.382189929485321,0.3444973528385162,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441776275635,0.480218768119812,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144093990326,0.3930151760578155,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322726488113403,0.2914800345897674,0.2772157192230224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020593166351,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,299.3615417480469,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.765244007110596,2.765237808227539,6.1484020079660695e-06,2.1360747814178467,0.8711739182472229,0.8711739182472229,0.0,112.29004669189452,164.0,33449.16015625,0.0,1737.2943115234375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219699263572693,1.0,0.0,0.0,3.521665334701538,3.521688222885132,8.275409300040337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.7210693359375,1895.4371337890625,0.0,2673.829345703125,0.8767544031143188,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.384232610464096,0.3467402756214142,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955551624298096,0.5438295006752014,0.5161975622177124,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944356441497803,0.3985822200775146,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699390411377,0.2942898273468017,0.2803132832050323,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236829400062561,0.2063062787055969,0.9372969269752502,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,299.3407287597656,285.30352783203125,1.0,0.5338595509529114,1.0,1.0,0.0,1.0,-2.832014560699463,2.832008123397827,6.451306944654789e-06,2.1887412071228027,0.8777652978897095,0.8777652978897095,0.0,127.0961456298828,182.0,33092.625,0.0,1912.0277099609373,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816554844379425,1.0,0.0,0.0,3.531934261322021,3.531956911087036,8.323739848492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.708984375,0.0,1403.5631103515625,1895.4371337890625,0.0,2623.6826171875,0.8787434697151184,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723037719727,0.384232610464096,0.3467402756214142,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955551624298096,0.5438295006752014,0.5161975622177124,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944356441497803,0.3985822200775146,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699390411377,0.2942898273468017,0.2803132832050323,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236829400062561,0.2063062787055969,0.9372969269752502,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,299.3407287597656,285.30352783203125,1.0,0.5338595509529114,1.0,1.0,0.0,1.0,-2.832014560699463,2.832008123397827,6.451306944654789e-06,2.1887412071228027,0.8777652978897095,0.8777652978897095,0.0,127.0961456298828,182.0,33092.625,0.0,1912.0277099609373,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816554844379425,1.0,0.0,0.0,3.531934261322021,3.531956911087036,8.323739848492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.708984375,0.0,1403.5631103515625,1895.4371337890625,0.0,2623.6826171875,0.8787434697151184,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861803114414215,0.3492445647716522,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606314301490784,0.543650209903717,0.5157651305198669,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679219245911,0.4041403532028198,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315330505371,0.2970297038555145,0.2836899757385254,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983273029327393,0.2081041783094406,0.9491302967071532,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,299.3373413085937,285.5120849609375,1.0,0.5504513382911682,1.0,1.0,0.0,1.0,-2.859037637710572,2.8590309619903564,6.574134658876574e-06,2.2092325687408447,0.8869211077690125,0.8869211077690125,0.0,147.89923095703125,200.0,32444.498046875,0.0,2056.290771484375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114762306213379,1.0,0.0,0.0,3.555613279342652,3.555636167526245,8.435723088950908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.599609375,0.0,1425.9176025390625,1895.4371337890625,0.0,2576.794677734375,0.883755624294281,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861803114414215,0.3492445647716522,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606314301490784,0.543650209903717,0.5157651305198669,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679219245911,0.4041403532028198,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315330505371,0.2970297038555145,0.2836899757385254,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983273029327393,0.2081041783094406,0.9491302967071532,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,299.3373413085937,285.5120849609375,1.0,0.5504513382911682,1.0,1.0,0.0,1.0,-2.859037637710572,2.8590309619903564,6.574134658876574e-06,2.2092325687408447,0.8869211077690125,0.8869211077690125,0.0,147.89923095703125,200.0,32444.498046875,0.0,2056.290771484375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114762306213379,1.0,0.0,0.0,3.555613279342652,3.555636167526245,8.435723088950908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.599609375,0.0,1425.9176025390625,1895.4371337890625,0.0,2576.794677734375,0.883755624294281,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297681212425232,0.3882075846195221,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307650327682496,0.5462744832038879,0.5184760689735413,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580098152161,0.299829751253128,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099791020154953,0.9608631134033204,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,299.35009765625,285.71978759765625,1.0,0.566251814365387,1.0,1.0,0.0,1.0,-2.888744354248047,2.888737678527832,6.711426067340653e-06,2.2321720123291016,0.8988485932350159,0.8988485932350159,0.0,167.5118408203125,188.0,31885.75,0.0,2202.57958984375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053034543991089,1.0,0.0,0.0,3.591082811355591,3.5911061763763428,8.604866366113129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39599609375,0.0,1461.47314453125,1895.4371337890625,0.0,2520.01171875,0.8914454579353333,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297681212425232,0.3882075846195221,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307650327682496,0.5462744832038879,0.5184760689735413,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580098152161,0.299829751253128,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099791020154953,0.9608631134033204,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,299.35009765625,285.71978759765625,1.0,0.566251814365387,1.0,1.0,0.0,1.0,-2.888744354248047,2.888737678527832,6.711426067340653e-06,2.2321720123291016,0.8988485932350159,0.8988485932350159,0.0,167.5118408203125,188.0,31885.75,0.0,2202.57958984375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053034543991089,1.0,0.0,0.0,3.591082811355591,3.5911061763763428,8.604866366113129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39599609375,0.0,1461.47314453125,1895.4371337890625,0.0,2520.01171875,0.8914454579353333,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892619013786316,0.3527543544769287,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749251365662,0.547995924949646,0.5201082825660706,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402970433235168,0.4127427041530609,0.2900066971778869,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167092323303,0.3012544214725494,0.2885072529315948,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761902570724487,0.2109469473361969,0.9658469557762146,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,299.35809326171875,285.8746032714844,1.0,0.5701808929443359,1.0,1.0,0.0,1.0,-2.902238845825196,2.9022321701049805,6.774407211196376e-06,2.24265718460083,0.906376838684082,0.906376838684082,0.0,172.15869140625,188.0,31231.37890625,0.0,2248.882080078125,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993936538696289,1.0,0.0,0.0,3.6126034259796143,3.612626791000366,8.708309451321838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99169921875,0.0,1483.638427734375,1895.4371337890625,0.0,2465.88232421875,0.8961800336837769,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504203796387,0.390421986579895,0.353832870721817,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249102473258972,0.5499247312545776,0.5219103097915649,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637212753296,0.415749192237854,0.2921205759048462,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591782808303833,0.302750825881958,0.2899520993232727,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762351393699646,0.2119834870100021,0.9706258773803712,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,299.36737060546875,285.9203491210937,1.0,0.5726711750030518,1.0,1.0,0.0,1.0,-2.915723323822021,2.915716648101806,6.83750704411068e-06,2.25307846069336,0.9134183526039124,0.9134183526039124,0.0,173.78994750976562,176.0,31289.234375,0.0,2280.5712890625,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985287308692932,1.0,0.0,0.0,3.6367571353912354,3.6367807388305664,8.825145414448343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.62646484375,0.0,1509.236328125,1895.4371337890625,0.0,2457.981201171875,0.9014704823493958,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908895254135132,0.3547270596027374,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423689842224,0.5521221160888672,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202622771263122,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151344299316,0.3046866357326507,0.2920475304126739,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.2132838517427444,0.977345049381256,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,299.36602783203125,285.7374572753906,1.0,0.5741078853607178,1.0,1.0,0.0,1.0,-2.934544086456299,2.934537172317505,6.926431979081826e-06,2.267783641815185,0.922506868839264,0.922506868839264,0.0,172.73716735839844,164.0,32402.8515625,0.0,2308.55810546875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216854929924011,1.0,0.0,0.0,3.680043935775757,3.680068016052246,9.03648015082581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7705078125,0.0,1558.2431640625,1895.4371337890625,0.0,2671.191162109375,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280732035636902,0.3908895254135132,0.3547270596027374,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423689842224,0.5521221160888672,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202622771263122,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151344299316,0.3046866357326507,0.2920475304126739,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.2132838517427444,0.977345049381256,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,299.36602783203125,285.7374572753906,1.0,0.5741078853607178,1.0,1.0,0.0,1.0,-2.934544086456299,2.934537172317505,6.926431979081826e-06,2.267783641815185,0.922506868839264,0.922506868839264,0.0,172.73716735839844,164.0,32402.8515625,0.0,2308.55810546875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216854929924011,1.0,0.0,0.0,3.680043935775757,3.680068016052246,9.03648015082581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7705078125,0.0,1558.2431640625,1895.4371337890625,0.0,2671.191162109375,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316752314567566,0.3900681734085083,0.3541328012943268,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355398416519164,0.5526369214057922,0.5250770449638367,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521427512168884,0.4228551983833313,0.2974238395690918,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675313949584961,0.3053718209266662,0.2927718758583069,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839482188224792,0.2136062830686569,0.979010820388794,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,299.3525390625,285.5410461425781,1.0,0.5725864768028259,1.0,1.0,0.0,1.0,-2.939759016036988,2.9397521018981934,6.951219347683946e-06,2.2718780040740967,0.9271724820137024,0.9271724820137024,0.0,169.38108825683594,164.0,33391.37109375,0.0,2300.995361328125,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429073691368103,1.0,0.0,0.0,3.708966016769409,3.7089905738830566,9.179076982945844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49609375,0.0,1592.4267578125,1895.4371337890625,0.0,2868.890380859375,0.9178044199943542,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.38981693983078,0.3538561165332794,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373462796211244,0.552696168422699,0.525090754032135,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728356361389,0.4234564006328583,0.2978048324584961,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688734531402588,0.3054821789264679,0.2928431034088135,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851500868797302,0.2136263102293014,0.9789686799049376,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,299.3487548828125,285.52947998046875,1.0,0.5719149112701416,1.0,1.0,0.0,1.0,-2.939936876296997,2.939929962158203,6.952047897357261e-06,2.272010087966919,0.928564429283142,0.928564429283142,0.0,168.27841186523438,152.0,33420.46875,0.0,2295.781005859375,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454490303993225,1.0,0.0,0.0,3.715538740158081,3.715563058853149,9.211638030137692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.54541015625,0.0,1600.1817626953125,1895.4371337890625,0.0,2892.6650390625,0.9193074107170104,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880795240402221,0.3521703779697418,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524075031280518,0.5247252583503723,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816113471985,0.426007479429245,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771245837211609,0.3056192100048065,0.2928375899791717,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.21335369348526,0.9770823121070862,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,299.3265380859375,285.3170166015625,1.0,0.5672747492790222,1.0,1.0,0.0,1.0,-2.9372048377990723,2.9371979236602783,6.939069862710312e-06,2.26987099647522,0.9317466020584106,0.9317466020584106,0.0,161.36643981933594,140.0,34356.51953125,0.0,2256.310302734375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970188140869,1.0,0.0,0.0,3.741901397705078,3.7419261932373047,9.3428195668821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2529296875,0.0,1632.5404052734375,1895.4371337890625,0.0,3061.80615234375,0.9253873229026794,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880795240402221,0.3521703779697418,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524075031280518,0.5247252583503723,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816113471985,0.426007479429245,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771245837211609,0.3056192100048065,0.2928375899791717,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.21335369348526,0.9770823121070862,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,299.3265380859375,285.3170166015625,1.0,0.5672747492790222,1.0,1.0,0.0,1.0,-2.9372048377990723,2.9371979236602783,6.939069862710312e-06,2.26987099647522,0.9317466020584106,0.9317466020584106,0.0,161.36643981933594,140.0,34356.51953125,0.0,2256.310302734375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970188140869,1.0,0.0,0.0,3.741901397705078,3.7419261932373047,9.3428195668821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2529296875,0.0,1632.5404052734375,1895.4371337890625,0.0,3061.80615234375,0.9253873229026794,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860277235507965,0.3500869870185852,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516250133514404,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778672814369202,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878001928329468,0.3053808808326721,0.2923624515533447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021179199219,0.21271413564682,0.9730221033096312,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,299.3034973144531,285.10986328125,1.0,0.5610067248344421,1.0,1.0,0.0,1.0,-2.9297170639038086,2.929710149765014,6.903546818648465e-06,2.264001607894897,0.932212769985199,0.932212769985199,0.0,152.75730895996094,128.0,35349.19140625,0.0,2200.151611328125,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777507543563843,1.0,0.0,0.0,3.7586607933044434,3.758685827255249,9.42669714731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8896484375,0.0,1654.12548828125,1895.4371337890625,0.0,3195.498046875,0.9293205738067628,1.0,0.0,3.0,1.0,0.0
