time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860277235507965,0.3500869870185852,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516250133514404,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778672814369202,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878001928329468,0.3053808808326721,0.2923624515533447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021179199219,0.21271413564682,0.9730221033096312,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,299.3034973144531,285.10986328125,1.0,0.5610067248344421,1.0,1.0,0.0,1.0,-2.9297170639038086,2.929710149765014,6.903546818648465e-06,2.264001607894897,0.932212769985199,0.932212769985199,0.0,152.75730895996094,128.0,35349.19140625,0.0,2200.151611328125,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777507543563843,1.0,0.0,0.0,3.7586607933044434,3.758685827255249,9.42669714731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8896484375,0.0,1654.12548828125,1895.4371337890625,0.0,3195.498046875,0.9293205738067628,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110957145691,0.3849345743656158,0.3490000963211059,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696322679519652,0.5511088967323303,0.5231819748878479,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858974575996399,0.4292466044425964,0.3014374077320099,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941833138465881,0.3051750063896179,0.292034238576889,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.707186758518219,0.2123112082481384,0.9705387353897096,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,299.2923583984375,284.9513854980469,1.0,0.5574496388435364,1.0,1.0,0.0,1.0,-2.925077676773072,2.9250707626342773,6.881572517158929e-06,2.260360717773437,0.9308159947395324,0.9308159947395324,0.0,147.96368408203125,128.0,36246.875,0.0,2168.192626953125,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866789937019348,1.0,0.0,0.0,3.763453722000122,3.763478755950928,9.450753850615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68408203125,0.0,1660.8870849609375,1895.4371337890625,0.0,3279.136474609375,0.9304624199867249,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617403507232666,0.3837583065032959,0.3477616310119629,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772813320159912,0.5504695177078247,0.5224072337150574,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637179374695,0.4301911294460296,0.3019517362117767,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009805679321289,0.3048902451992035,0.2915907800197601,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128722071647644,0.2118391096591949,0.967610776424408,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,299.2807922363281,284.9014892578125,1.0,0.5536430478096008,1.0,1.0,0.0,1.0,-2.919224739074707,2.919217824935913,6.853929789940594e-06,2.2557802200317383,0.929890275001526,0.929890275001526,0.0,143.04705810546875,116.0,36275.0234375,0.0,2133.644775390625,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903507590293884,1.0,0.0,0.0,3.765457630157471,3.765482664108277,9.460820251661062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.275390625,0.0,1664.2000732421875,1895.4371337890625,0.0,3313.487548828125,0.9310222268104552,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.381307303905487,0.3452432751655578,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489780306816101,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227308273317,0.4319632053375244,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.816343367099762,0.3042024672031402,0.2905985116958618,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252543568611145,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,299.2588806152344,284.693359375,1.0,0.5455058217048645,1.0,1.0,0.0,1.0,-2.9065101146698,2.906503438949585,6.794050477765268e-06,2.2458202838897705,0.9247913360595704,0.9247913360595704,0.0,132.6604461669922,104.0,37136.29296875,0.0,2060.511962890625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019900560379028,1.0,0.0,0.0,3.761907815933228,3.761932849884033,9.44299074490118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57861328125,0.0,1662.1766357421875,1895.4371337890625,0.0,3422.127685546875,0.9304066300392152,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.381307303905487,0.3452432751655578,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489780306816101,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227308273317,0.4319632053375244,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.816343367099762,0.3042024672031402,0.2905985116958618,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252543568611145,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,299.2588806152344,284.693359375,1.0,0.5455058217048645,1.0,1.0,0.0,1.0,-2.9065101146698,2.906503438949585,6.794050477765268e-06,2.2458202838897705,0.9247913360595704,0.9247913360595704,0.0,132.6604461669922,104.0,37136.29296875,0.0,2060.511962890625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019900560379028,1.0,0.0,0.0,3.761907815933228,3.761932849884033,9.44299074490118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57861328125,0.0,1662.1766357421875,1895.4371337890625,0.0,3422.127685546875,0.9304066300392152,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786447048187256,0.3426324725151062,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935660719871521,0.4335111975669861,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.303302526473999,0.2895009219646454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095939069986343,0.9546314477920532,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,299.2395324707031,284.4779663085937,1.0,0.5360768437385559,1.0,1.0,0.0,1.0,-2.878798484802246,2.8787918090820312,6.665366072411416e-06,2.224519968032837,0.9168128371238708,0.9168128371238708,0.0,123.66717529296876,92.0,37815.93359375,0.0,1970.2230224609373,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912778615951538,1.0,0.0,0.0,3.747358083724976,3.747383117675781,9.370088491778006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43408203125,0.0,1647.4100341796875,1895.4371337890625,0.0,3522.37255859375,0.92733496427536,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786447048187256,0.3426324725151062,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935660719871521,0.4335111975669861,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.303302526473999,0.2895009219646454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095939069986343,0.9546314477920532,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,299.2395324707031,284.4779663085937,1.0,0.5360768437385559,1.0,1.0,0.0,1.0,-2.878798484802246,2.8787918090820312,6.665366072411416e-06,2.224519968032837,0.9168128371238708,0.9168128371238708,0.0,123.66717529296876,92.0,37815.93359375,0.0,1970.2230224609373,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912778615951538,1.0,0.0,0.0,3.747358083724976,3.747383117675781,9.370088491778006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43408203125,0.0,1647.4100341796875,1895.4371337890625,0.0,3522.37255859375,0.92733496427536,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756984174251556,0.3398100435733795,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420331954956,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071358680724,0.434773176908493,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.84189373254776,0.3021532893180847,0.2882083058357239,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254332542419,0.2081884741783142,0.9472872018814088,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,299.22906494140625,284.2510681152344,1.0,0.5247420072555542,1.0,1.0,0.0,1.0,-2.834904193878174,2.834897756576538,6.463294084824156e-06,2.1904375553131104,0.9057114720344543,0.9057114720344543,0.0,115.1780014038086,95.0,38272.65625,0.0,1858.3580322265625,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217569231987,1.0,0.0,0.0,3.7202694416046143,3.720294237136841,9.235110383087886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86669921875,0.0,1618.5362548828125,1895.4371337890625,0.0,3605.363525390625,0.9214857816696168,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756984174251556,0.3398100435733795,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420331954956,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071358680724,0.434773176908493,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.84189373254776,0.3021532893180847,0.2882083058357239,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254332542419,0.2081884741783142,0.9472872018814088,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,299.22906494140625,284.2510681152344,1.0,0.5247420072555542,1.0,1.0,0.0,1.0,-2.834904193878174,2.834897756576538,6.463294084824156e-06,2.1904375553131104,0.9057114720344543,0.9057114720344543,0.0,115.1780014038086,95.0,38272.65625,0.0,1858.3580322265625,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217569231987,1.0,0.0,0.0,3.7202694416046143,3.720294237136841,9.235110383087886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86669921875,0.0,1618.5362548828125,1895.4371337890625,0.0,3605.363525390625,0.9214857816696168,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081866264344,0.3726154863834381,0.3369351625442505,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.55402010679245,0.4657342731952667,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.30086550116539,0.2868701219558716,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325085639954,0.2067013531923294,0.9399551749229432,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,299.22784423828125,284.0350341796875,1.0,0.5175613164901733,1.0,1.0,0.0,1.0,-2.8031277656555176,2.803121566772461,6.318145096884109e-06,2.165395498275757,0.8917628526687622,0.8917628526687622,0.0,110.02832794189452,113.0,38772.515625,0.0,1784.129638671875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290231466293336,1.0,0.0,0.0,3.679202318191528,3.679226875305176,9.032347634274628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2060546875,0.0,1574.439208984375,1895.4371337890625,0.0,3672.18408203125,0.9125505089759828,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081866264344,0.3726154863834381,0.3369351625442505,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.55402010679245,0.4657342731952667,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.30086550116539,0.2868701219558716,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325085639954,0.2067013531923294,0.9399551749229432,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,299.22784423828125,284.0350341796875,1.0,0.5175613164901733,1.0,1.0,0.0,1.0,-2.8031277656555176,2.803121566772461,6.318145096884109e-06,2.165395498275757,0.8917628526687622,0.8917628526687622,0.0,110.02832794189452,113.0,38772.515625,0.0,1784.129638671875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290231466293336,1.0,0.0,0.0,3.679202318191528,3.679226875305176,9.032347634274628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2060546875,0.0,1574.439208984375,1895.4371337890625,0.0,3672.18408203125,0.9125505089759828,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118835926055908,0.3716911971569061,0.3357731997966766,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560617446899414,0.4659248292446136,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671186804771424,0.4369756281375885,0.3057527840137481,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489170074462891,0.3005564510822296,0.2863776683807373,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514850497245789,0.2062145620584488,0.9370540976524352,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,299.232666015625,284.1695861816406,1.0,0.5172803401947021,1.0,1.0,0.0,1.0,-2.798490285873413,2.7984838485717773,6.296383617154788e-06,2.161412000656128,0.8876636028289795,0.8876636028289795,0.0,109.88426971435548,113.0,37739.72265625,0.0,1776.3380126953125,1.0,280.3017578125,282.749755859375,291.5758056640625,293.9724426269531,293.1499938964844,293.1499938964844,280.3500061035156,37136.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918276846408844,1.0,0.0,0.0,3.657250881195069,3.6572751998901367,8.924888561523403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9775390625,0.0,1549.7742919921875,1895.4371337890625,0.0,3573.247314453125,0.907715380191803,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705280303956,0.3713567554950714,0.3353034555912018,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578071475028992,0.4698711633682251,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654605984687804,0.438603788614273,0.3067650198936462,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465907573699951,0.3006424605846405,0.2863406240940094,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491519451141357,0.2060481756925583,0.9358689785003662,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,299.24005126953125,284.21490478515625,1.0,0.5187509059906006,1.0,1.0,0.0,1.0,-2.802401542663574,2.8023953437805176,6.313473932095803e-06,2.1641933917999268,0.8833125233650208,0.8833125233650208,0.0,111.00525665283205,131.0,37565.71484375,0.0,1787.7061767578125,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104516506195068,1.0,0.0,0.0,3.6368699073791504,3.63689398765564,8.825692816571973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62548828125,0.0,1526.9046630859375,1895.4371337890625,0.0,3500.794921875,0.90312397480011,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974275588989258,0.3715801537036896,0.3354103565216064,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595945119857788,0.486908882856369,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565976858139038,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378369808197021,0.3015481531620025,0.2871377170085907,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371010065078736,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,299.2502136230469,284.4276123046875,1.0,0.5260570645332336,1.0,1.0,0.0,1.0,-2.828761100769043,2.8287546634674072,6.432062036765274e-06,2.184213638305664,0.8780043721199036,0.8780043721199036,0.0,116.330810546875,134.0,36592.8203125,0.0,1854.300537109375,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914457559585571,1.0,0.0,0.0,3.6011271476745605,3.6011509895324707,8.653070153741282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.376220703125,1895.4371337890625,0.0,3323.725341796875,0.8950434923171997,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974275588989258,0.3715801537036896,0.3354103565216064,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595945119857788,0.486908882856369,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565976858139038,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378369808197021,0.3015481531620025,0.2871377170085907,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371010065078736,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,299.2502136230469,284.4276123046875,1.0,0.5260570645332336,1.0,1.0,0.0,1.0,-2.828761100769043,2.8287546634674072,6.432062036765274e-06,2.184213638305664,0.8780043721199036,0.8780043721199036,0.0,116.330810546875,134.0,36592.8203125,0.0,1854.300537109375,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914457559585571,1.0,0.0,0.0,3.6011271476745605,3.6011509895324707,8.653070153741282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.376220703125,1895.4371337890625,0.0,3323.725341796875,0.8950434923171997,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341625213623,0.3723042905330658,0.3360522091388702,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597668290138245,0.4989186823368072,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513714909553528,0.4468343257904053,0.3124048113822937,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325899839401245,0.3028421998023987,0.2883634567260742,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362769246101379,0.2070606052875518,0.9403786659240724,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,299.25439453125,284.63055419921875,1.0,0.5316455960273743,1.0,1.0,0.0,1.0,-2.852829933166504,2.852823257446289,6.542134542542044e-06,2.202866315841675,0.8759216070175171,0.8759216070175171,0.0,120.40557098388672,134.0,35640.34375,0.0,1912.268310546875,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772279620170593,1.0,0.0,0.0,3.577722549438477,3.577746152877808,8.540959015590488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0390625,0.0,1459.3531494140625,1895.4371337890625,0.0,3190.596923828125,0.8896693587303162,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873759269714,0.3723973631858825,0.3361679911613464,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597579479217529,0.5003129243850708,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508589506149292,0.4473970234394073,0.3128177523612976,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320418000221252,0.3030277490615845,0.2885581254959106,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357771992683411,0.2071697562932968,0.9409409165382384,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,299.2548522949219,284.6370544433594,1.0,0.5323836803436279,1.0,1.0,0.0,1.0,-2.856051206588745,2.8560445308685303,6.556907010235591e-06,2.2053494453430176,0.8755093812942505,0.8755093812942505,0.0,120.89968872070312,137.0,35635.76953125,0.0,1919.8463134765625,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767624497413635,1.0,0.0,0.0,3.5749611854553223,3.574984550476074,8.527779300493421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2822265625,0.0,1456.251220703125,1895.4371337890625,0.0,3186.23291015625,0.8890343308448792,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735489845275879,0.3372262418270111,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599643588066101,0.5108416080474854,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474897980690002,0.4524679481983185,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228235244751,0.3048500716686249,0.2903077006340027,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.2083140015602111,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,299.2623291015625,284.8475952148437,1.0,0.5383323431015015,1.0,1.0,0.0,1.0,-2.882697105407715,2.8826904296875,6.6796915234590415e-06,2.225865125656128,0.8758102059364319,0.8758102059364319,0.0,124.75636291503906,140.0,34837.35546875,0.0,1982.0015869140625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651572465896606,1.0,0.0,0.0,3.5599560737609863,3.559979200363159,8.456343039142666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.0357666015625,1895.4371337890625,0.0,3077.380859375,0.8854764103889465,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735489845275879,0.3372262418270111,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599643588066101,0.5108416080474854,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474897980690002,0.4524679481983185,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228235244751,0.3048500716686249,0.2903077006340027,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.2083140015602111,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,299.2623291015625,284.8475952148437,1.0,0.5383323431015015,1.0,1.0,0.0,1.0,-2.882697105407715,2.8826904296875,6.6796915234590415e-06,2.225865125656128,0.8758102059364319,0.8758102059364319,0.0,124.75636291503906,140.0,34837.35546875,0.0,1982.0015869140625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651572465896606,1.0,0.0,0.0,3.5599560737609863,3.559979200363159,8.456343039142666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.0357666015625,1895.4371337890625,0.0,3077.380859375,0.8854764103889465,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817609786987,0.338535875082016,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024695396423,0.5197278261184692,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557713508606,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602121353149,0.3069321811199188,0.2923055291175842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099274396896,0.9526761770248412,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,299.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909597158432007,2.909590244293213,6.804802524129627e-06,2.2465765476226807,0.8788872361183167,0.8788872361183167,0.0,128.23435974121094,143.0,34109.5234375,0.0,2043.762939453125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732105255127,1.0,0.0,0.0,3.5571086406707764,3.557131767272949,8.442820558229869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23486328125,0.0,1432.6536865234375,1895.4371337890625,0.0,2989.370361328125,0.8846057653427124,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817609786987,0.338535875082016,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024695396423,0.5197278261184692,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945557713508606,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602121353149,0.3069321811199188,0.2923055291175842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099274396896,0.9526761770248412,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,299.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909597158432007,2.909590244293213,6.804802524129627e-06,2.2465765476226807,0.8788872361183167,0.8788872361183167,0.0,128.23435974121094,143.0,34109.5234375,0.0,2043.762939453125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732105255127,1.0,0.0,0.0,3.5571086406707764,3.557131767272949,8.442820558229869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23486328125,0.0,1432.6536865234375,1895.4371337890625,0.0,2989.370361328125,0.8846057653427124,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417841911316,0.3757665753364563,0.3392165303230285,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608596801757812,0.5238320231437683,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448735117912292,0.4606315791606903,0.3220097124576568,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.824455976486206,0.3080372512340545,0.2933482825756073,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290206551551819,0.2104772627353668,0.9561466574668884,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,299.2793884277344,285.2198486328125,1.0,0.5468629598617554,1.0,1.0,0.0,1.0,-2.923065662384033,2.92305874824524,6.8678855313919485e-06,2.256948709487915,0.8820856809616089,0.8820856809616089,0.0,129.898681640625,143.0,33473.27734375,0.0,2074.695556640625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490285277366638,1.0,0.0,0.0,3.5600903034210205,3.5601134300231934,8.456980253868096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3623046875,0.0,1434.5079345703125,1895.4371337890625,0.0,2926.172119140625,0.8851804733276367,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773305416107178,0.3767026364803314,0.3400712013244629,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613833665847778,0.5274549126625061,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446624517440796,0.4635606706142425,0.3240520358085632,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.823692798614502,0.3092494904994964,0.294506162405014,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283880114555359,0.2113402783870697,0.960073947906494,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,299.2872009277344,285.2792358398437,1.0,0.5496688485145569,1.0,1.0,0.0,1.0,-2.93701434135437,2.937007427215576,6.933514214324532e-06,2.267686367034912,0.8850090503692627,0.8850090503692627,0.0,131.46043395996094,146.0,33544.16015625,0.0,2106.194091796875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476027250289917,1.0,0.0,0.0,3.566879749298096,3.566902875900269,8.489267884215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8876953125,0.0,1440.5416259765625,1895.4371337890625,0.0,2912.82275390625,0.8865377306938171,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788530528545379,0.3419783115386963,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420876502991,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250226020813,0.4697200357913971,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856549263,0.296996533870697,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272144556045532,0.2132549732923507,0.968728244304657,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,299.3050842285156,285.519287109375,1.0,0.5552011728286743,1.0,1.0,0.0,1.0,-2.9641363620758057,2.9641292095184326,7.062106305966154e-06,2.2886037826538086,0.8945408463478088,0.8945408463478088,0.0,134.66287231445312,149.0,33128.3203125,0.0,2169.05712890625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943316459656,1.0,0.0,0.0,3.5901522636413574,3.5901756286621094,8.600407568337687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.849365234375,1895.4371337890625,0.0,2852.8759765625,0.8914738893508911,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788530528545379,0.3419783115386963,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420876502991,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250226020813,0.4697200357913971,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856549263,0.296996533870697,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272144556045532,0.2132549732923507,0.968728244304657,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,299.3050842285156,285.519287109375,1.0,0.5552011728286743,1.0,1.0,0.0,1.0,-2.9641363620758057,2.9641292095184326,7.062106305966154e-06,2.2886037826538086,0.8945408463478088,0.8945408463478088,0.0,134.66287231445312,149.0,33128.3203125,0.0,2169.05712890625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943316459656,1.0,0.0,0.0,3.5901522636413574,3.5901756286621094,8.600407568337687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.849365234375,1895.4371337890625,0.0,2852.8759765625,0.8914738893508911,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867701053619,0.344171941280365,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187964439392,0.5352123379707336,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440258145332336,0.4761978387832641,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147600591182709,0.2997335791587829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262531518936157,0.2153810262680053,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,299.3254089355469,285.7522888183594,1.0,0.5605888366699219,1.0,1.0,0.0,1.0,-2.990138292312622,2.99013090133667,7.186401489889249e-06,2.3086161613464355,0.9071381092071532,0.9071381092071532,0.0,137.89649963378906,152.0,32702.580078125,0.0,2231.1396484375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360161781311035,1.0,0.0,0.0,3.62580156326294,3.625825166702272,8.772055366534914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01806640625,0.0,1499.163818359375,1895.4371337890625,0.0,2804.517822265625,0.8992090821266174,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812867701053619,0.344171941280365,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187964439392,0.5352123379707336,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440258145332336,0.4761978387832641,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147600591182709,0.2997335791587829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262531518936157,0.2153810262680053,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,299.3254089355469,285.7522888183594,1.0,0.5605888366699219,1.0,1.0,0.0,1.0,-2.990138292312622,2.99013090133667,7.186401489889249e-06,2.3086161613464355,0.9071381092071532,0.9071381092071532,0.0,137.89649963378906,152.0,32702.580078125,0.0,2231.1396484375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360161781311035,1.0,0.0,0.0,3.62580156326294,3.625825166702272,8.772055366534914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01806640625,0.0,1499.163818359375,1895.4371337890625,0.0,2804.517822265625,0.8992090821266174,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816636204719543,0.34526327252388,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664548277854919,0.5368419289588928,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194097518921,0.3164139688014984,0.301843911409378,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233934998512268,0.2166262567043304,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,299.3245849609375,285.5418395996094,1.0,0.5655673146247864,1.0,1.0,0.0,1.0,-3.0096917152404785,3.009684562683105,7.2810485107766e-06,2.3238630294799805,0.9133895635604858,0.9133895635604858,0.0,141.9893035888672,155.0,33583.98828125,0.0,2287.001953125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593852519989014,1.0,0.0,0.0,3.659217119216919,3.659241199493408,8.934487709666428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77099609375,0.0,1536.9013671875,1895.4371337890625,0.0,3023.23974609375,0.9067271947860718,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816636204719543,0.34526327252388,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664548277854919,0.5368419289588928,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194097518921,0.3164139688014984,0.301843911409378,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233934998512268,0.2166262567043304,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,299.3245849609375,285.5418395996094,1.0,0.5655673146247864,1.0,1.0,0.0,1.0,-3.0096917152404785,3.009684562683105,7.2810485107766e-06,2.3238630294799805,0.9133895635604858,0.9133895635604858,0.0,141.9893035888672,155.0,33583.98828125,0.0,2287.001953125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593852519989014,1.0,0.0,0.0,3.659217119216919,3.659241199493408,8.934487709666428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77099609375,0.0,1536.9013671875,1895.4371337890625,0.0,3023.23974609375,0.9067271947860718,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802319467067718,0.3444899618625641,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653970837593079,0.5364412069320679,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836142361164093,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562261581421,0.3166585564613342,0.302561491727829,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171082496643066,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,299.3072814941406,285.30450439453125,1.0,0.5693572163581848,1.0,1.0,0.0,1.0,-3.014915943145752,3.0149085521698,7.30646706870175e-06,2.327948093414306,0.9161953926086426,0.9161953926086426,0.0,147.29563903808594,158.0,34348.453125,0.0,2323.699462890625,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811281323432922,1.0,0.0,0.0,3.684041976928711,3.6840660572052,9.056125236384104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8212890625,0.0,1566.4903564453125,1895.4371337890625,0.0,3227.152099609375,0.9124352335929872,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802319467067718,0.3444899618625641,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653970837593079,0.5364412069320679,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836142361164093,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562261581421,0.3166585564613342,0.302561491727829,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171082496643066,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,299.3072814941406,285.30450439453125,1.0,0.5693572163581848,1.0,1.0,0.0,1.0,-3.014915943145752,3.0149085521698,7.30646706870175e-06,2.327948093414306,0.9161953926086426,0.9161953926086426,0.0,147.29563903808594,158.0,34348.453125,0.0,2323.699462890625,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811281323432922,1.0,0.0,0.0,3.684041976928711,3.6840660572052,9.056125236384104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8212890625,0.0,1566.4903564453125,1895.4371337890625,0.0,3227.152099609375,0.9124352335929872,1.0,0.0,3.0,1.0,0.0
