time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629179000854,0.379197210073471,0.3437963724136352,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793589115142822,0.5644593834877014,0.5358290076255798,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278361797332764,0.4847120642662048,0.339824229478836,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061245679855347,0.3164636492729187,0.302599161863327,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135510444641113,0.2164205759763717,0.9883571863174438,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,299.2967834472656,285.11962890625,1.0,0.5708196759223938,1.0,1.0,0.0,1.0,-3.014278650283813,3.0142712593078613,7.303353868337581e-06,2.3274455070495605,0.915682315826416,0.915682315826416,0.0,149.9342498779297,158.0,34992.171875,0.0,2336.107421875,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919567465782166,1.0,0.0,0.0,3.692800521850586,3.6928248405456543,9.099236990550708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.3984375,0.0,1577.5634765625,1895.4371337890625,0.0,3328.501953125,0.9144611954689026,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483792543411255,0.3779796361923218,0.3428362011909485,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742343425750732,0.5632849335670471,0.5348890423774719,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230786561965942,0.4856197535991668,0.340555727481842,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.801727294921875,0.3160849511623382,0.3024048805236816,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095754146575928,0.2159746885299682,0.9871700406074524,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,299.2851257324219,285.0635986328125,1.0,0.5719876885414124,1.0,1.0,0.0,1.0,-3.011216402053833,3.011209011077881,7.288475899258627e-06,2.325061082839966,0.9157549142837524,0.9157549142837524,0.0,152.61109924316406,161.0,35014.88671875,0.0,2344.291748046875,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962118625640869,1.0,0.0,0.0,3.6984939575195312,3.6985182762146,9.12731650259957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63525390625,0.0,1585.01513671875,1895.4371337890625,0.0,3368.248046875,0.9158599972724916,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752722442150116,0.3407074809074402,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605590343475342,0.5326734185218811,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145700931549072,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978008270264,0.3150145709514618,0.3017106652259826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016945481300354,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,299.2619323730469,284.8229064941406,1.0,0.5736760497093201,1.0,1.0,0.0,1.0,-3.001960515975952,3.001953125,7.243566415127134e-06,2.317840576171875,0.9121013879776,0.9121013879776,0.0,157.52915954589844,164.0,35608.09375,0.0,2352.67431640625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479802131652,1.0,0.0,0.0,3.701404571533203,3.7014291286468506,9.141688224190148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00537109375,0.0,1590.700439453125,1895.4371337890625,0.0,3465.469970703125,0.9167196750640868,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752722442150116,0.3407074809074402,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605590343475342,0.5326734185218811,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145700931549072,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978008270264,0.3150145709514618,0.3017106652259826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016945481300354,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,299.2619323730469,284.8229064941406,1.0,0.5736760497093201,1.0,1.0,0.0,1.0,-3.001960515975952,3.001953125,7.243566415127134e-06,2.317840576171875,0.9121013879776,0.9121013879776,0.0,157.52915954589844,164.0,35608.09375,0.0,2352.67431640625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479802131652,1.0,0.0,0.0,3.701404571533203,3.7014291286468506,9.141688224190148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00537109375,0.0,1590.700439453125,1895.4371337890625,0.0,3465.469970703125,0.9167196750640868,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724052608013153,0.3383888900279999,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545095562934875,0.5575690269470215,0.530150830745697,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580073356628,0.4882287085056305,0.3427956700325012,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861502766609192,0.3136887550354004,0.3007203042507171,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944406032562256,0.2132971435785293,0.9778948426246644,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,299.2401123046875,284.593505859375,1.0,0.5746250748634338,1.0,1.0,0.0,1.0,-2.989699363708496,2.989692211151123,7.184305104601663e-06,2.308282852172852,0.9056380987167358,0.9056380987167358,0.0,161.8175048828125,164.0,36200.7578125,0.0,2352.322998046875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148709774017334,1.0,0.0,0.0,3.692554235458374,3.6925785541534415,9.09802281512384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8095703125,0.0,1583.05517578125,1895.4371337890625,0.0,3541.751708984375,0.9149519205093384,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722955584526062,0.3382874727249145,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954114019870758,0.5574520230293274,0.530038595199585,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.907184898853302,0.4882837831974029,0.3428316116333008,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858560085296631,0.3136364817619324,0.3006733655929565,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941460371017456,0.2132367193698883,0.9776455163955688,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,299.23931884765625,284.59161376953125,1.0,0.5746527314186096,1.0,1.0,0.0,1.0,-2.989129543304444,2.989122152328491,7.181549335655291e-06,2.307835578918457,0.9054203629493712,0.9054203629493712,0.0,161.9871826171875,167.0,36194.21484375,0.0,2352.155029296875,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914787769317627,1.0,0.0,0.0,3.6920132637023926,3.692037582397461,9.095357427213456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.396484375,0.0,1582.5030517578125,1895.4371337890625,0.0,3540.9814453125,0.9148381352424622,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.3692380785942077,0.3357463479042053,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541795492172241,0.5271914005279541,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893138110637665,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.312117725610733,0.2994542717933655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,299.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744348526000977,2.9744277000427246,7.110851129255025e-06,2.2963767051696777,0.8961260318756104,0.8961260318756104,0.0,165.98468017578125,170.0,36856.19140625,0.0,2345.908203125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224469661712646,1.0,0.0,0.0,3.670161724090576,3.670186042785645,8.98801317816833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16357421875,0.0,1560.31884765625,1895.4371337890625,0.0,3611.72314453125,0.9101769924163818,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.3692380785942077,0.3357463479042053,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541795492172241,0.5271914005279541,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893138110637665,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.312117725610733,0.2994542717933655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,299.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744348526000977,2.9744277000427246,7.110851129255025e-06,2.2963767051696777,0.8961260318756104,0.8961260318756104,0.0,165.98468017578125,170.0,36856.19140625,0.0,2345.908203125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224469661712646,1.0,0.0,0.0,3.670161724090576,3.670186042785645,8.98801317816833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16357421875,0.0,1560.31884765625,1895.4371337890625,0.0,3611.72314453125,0.9101769924163818,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679988384246826,0.334209680557251,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580976486206,0.5253760814666748,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667326927185,0.4921274781227112,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.311703085899353,0.2988095879554748,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,299.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.9659841060638428,2.9659769535064697,7.069857019814663e-06,2.2895724773406982,0.8923035264015198,0.8923035264015198,0.0,168.6510772705078,173.0,35819.02734375,0.0,2344.196044921875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903656244277954,1.0,0.0,0.0,3.6483912467956543,3.648415327072144,8.881700068741338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.5885009765625,1895.4371337890625,0.0,3437.6416015625,0.9053142070770264,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679988384246826,0.334209680557251,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580976486206,0.5253760814666748,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667326927185,0.4921274781227112,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.311703085899353,0.2988095879554748,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,299.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.9659841060638428,2.9659769535064697,7.069857019814663e-06,2.2895724773406982,0.8923035264015198,0.8923035264015198,0.0,168.6510772705078,173.0,35819.02734375,0.0,2344.196044921875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903656244277954,1.0,0.0,0.0,3.6483912467956543,3.648415327072144,8.881700068741338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.5885009765625,1895.4371337890625,0.0,3437.6416015625,0.9053142070770264,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680586218833923,0.3340645134449005,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370141625404358,0.5528255105018616,0.5251984596252441,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473181724548,0.4942159354686737,0.3466136753559112,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.773943305015564,0.3120084106922149,0.2989490032196045,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816228628158569,0.210709735751152,0.9659621119499208,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,299.219482421875,284.7401733398437,1.0,0.576287567615509,1.0,1.0,0.0,1.0,-2.9666428565979004,2.9666359424591064,7.072758307913318e-06,2.2899768352508545,0.8924954533576965,0.8924954533576965,0.0,169.4400177001953,173.0,35155.38671875,0.0,2349.3798828125,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908717632293701,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.498046875,0.0,1525.5870361328125,1895.4371337890625,0.0,3318.359375,0.9034478068351746,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629807472229,0.3684419393539428,0.3343349099159241,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936664581298828,0.5532914400100708,0.5255234837532043,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959260940552,0.4966341853141784,0.3482317626476288,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388346672058,0.3125970661640167,0.2994185388088226,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814312934875488,0.2109714597463607,0.9667311906814576,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,299.2269897460937,284.7949523925781,1.0,0.577150285243988,1.0,1.0,0.0,1.0,-2.970787286758423,2.970780372619629,7.092354735505069e-06,2.2930984497070312,0.8921348452568054,0.8921348452568054,0.0,169.95265197753906,176.0,35115.60546875,0.0,2359.460205078125,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843088746070862,1.0,0.0,0.0,3.6347639560699454,3.634787797927856,8.815475212031743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18310546875,0.0,1518.8385009765625,1895.4371337890625,0.0,3256.947265625,0.9021313786506652,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900904178619,0.3353232741355896,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366249442100524,0.5548537969589233,0.5268083214759827,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901693880558014,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615556716919,0.3008521795272827,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119790017604828,0.9706137180328368,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,299.2456359863281,285.032470703125,1.0,0.579557478427887,1.0,1.0,0.0,1.0,-2.984237670898437,2.9842305183410645,7.156546871556202e-06,2.303405284881592,0.895159125328064,0.895159125328064,0.0,171.050537109375,179.0,34509.28515625,0.0,2389.458984375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870074450969696,1.0,0.0,0.0,3.631924390792847,3.631948232650757,8.801706599115278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1630859375,0.0,1513.546630859375,1895.4371337890625,0.0,3123.509033203125,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900904178619,0.3353232741355896,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366249442100524,0.5548537969589233,0.5268083214759827,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901693880558014,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615556716919,0.3008521795272827,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119790017604828,0.9706137180328368,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,299.2456359863281,285.032470703125,1.0,0.579557478427887,1.0,1.0,0.0,1.0,-2.984237670898437,2.9842305183410645,7.156546871556202e-06,2.303405284881592,0.895159125328064,0.895159125328064,0.0,171.050537109375,179.0,34509.28515625,0.0,2389.458984375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870074450969696,1.0,0.0,0.0,3.631924390792847,3.631948232650757,8.801706599115278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1630859375,0.0,1513.546630859375,1895.4371337890625,0.0,3123.509033203125,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713831007480621,0.3367677628993988,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569859147071838,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569054603577,0.3558349311351776,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754539847373962,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.213449940085411,0.976846158504486,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,299.2668762207031,285.26837158203125,1.0,0.5827665328979492,1.0,1.0,0.0,1.0,-3.0028626918792725,3.0028555393218994,7.246132099680835e-06,2.3177709579467773,0.9013240933418274,0.9013240933418274,0.0,172.42269897460938,182.0,33957.75,0.0,2430.629150390625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440123558044,1.0,0.0,0.0,3.6410107612609854,3.641034603118897,8.845801744428172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77783203125,0.0,1521.20458984375,1895.4371337890625,0.0,3026.604248046875,0.9031115174293518,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713831007480621,0.3367677628993988,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569859147071838,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569054603577,0.3558349311351776,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754539847373962,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.213449940085411,0.976846158504486,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,299.2668762207031,285.26837158203125,1.0,0.5827665328979492,1.0,1.0,0.0,1.0,-3.0028626918792725,3.0028555393218994,7.246132099680835e-06,2.3177709579467773,0.9013240933418274,0.9013240933418274,0.0,172.42269897460938,182.0,33957.75,0.0,2430.629150390625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440123558044,1.0,0.0,0.0,3.6410107612609854,3.641034603118897,8.845801744428172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77783203125,0.0,1521.20458984375,1895.4371337890625,0.0,3026.604248046875,0.9031115174293518,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711447119712829,0.3372446596622467,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571380257606506,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353132247924,0.5117765665054321,0.3590862154960632,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739677429199219,0.3173686861991882,0.3042044639587402,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,299.26885986328125,285.06109619140625,1.0,0.586134672164917,1.0,1.0,0.0,1.0,-3.016243457794189,3.0162360668182373,7.311400167964166e-06,2.3283324241638184,0.9011824131011964,0.9011824131011964,0.0,175.33447265625,185.0,34723.29296875,0.0,2470.377197265625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792387843132019,1.0,0.0,0.0,3.648021459579468,3.648045301437378,8.879899269231828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3720703125,0.0,1529.747314453125,1895.4371337890625,0.0,3209.4462890625,0.9047135710716248,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711447119712829,0.3372446596622467,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571380257606506,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353132247924,0.5117765665054321,0.3590862154960632,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739677429199219,0.3173686861991882,0.3042044639587402,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,299.26885986328125,285.06109619140625,1.0,0.586134672164917,1.0,1.0,0.0,1.0,-3.016243457794189,3.0162360668182373,7.311400167964166e-06,2.3283324241638184,0.9011824131011964,0.9011824131011964,0.0,175.33447265625,185.0,34723.29296875,0.0,2470.377197265625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792387843132019,1.0,0.0,0.0,3.648021459579468,3.648045301437378,8.879899269231828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3720703125,0.0,1529.747314453125,1895.4371337890625,0.0,3209.4462890625,0.9047135710716248,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014515399933,0.335974633693695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552429556846619,0.528416633605957,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995745778083801,0.5139755010604858,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119524002075,0.3043203353881836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,299.25537109375,284.8269958496094,1.0,0.5886856913566589,1.0,1.0,0.0,1.0,-3.015942573547364,3.0159354209899902,7.310251930903178e-06,2.328232288360596,0.8976457118988037,0.8976457118988037,0.0,179.8600311279297,188.0,35357.68359375,0.0,2493.08984375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978840708732605,1.0,0.0,0.0,3.646248817443848,3.646272897720337,8.871272143551323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5196533203125,1895.4371337890625,0.0,3383.852783203125,0.9044666886329652,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014515399933,0.335974633693695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552429556846619,0.528416633605957,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995745778083801,0.5139755010604858,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119524002075,0.3043203353881836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,299.25537109375,284.8269958496094,1.0,0.5886856913566589,1.0,1.0,0.0,1.0,-3.015942573547364,3.0159354209899902,7.310251930903178e-06,2.328232288360596,0.8976457118988037,0.8976457118988037,0.0,179.8600311279297,188.0,35357.68359375,0.0,2493.08984375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978840708732605,1.0,0.0,0.0,3.646248817443848,3.646272897720337,8.871272143551323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5196533203125,1895.4371337890625,0.0,3383.852783203125,0.9044666886329652,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686678409576416,0.3352570235729217,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221255779266356,0.5546368360519409,0.5276157259941101,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974935412406921,0.5155341625213623,0.3618575036525726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665913701057434,0.3169775009155273,0.3041999936103821,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743959188461304,0.213607832789421,0.9812846183776855,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,299.2526550292969,284.98419189453125,1.0,0.5896923542022705,1.0,1.0,0.0,1.0,-3.0140438079833984,3.0140366554260254,7.30087049305439e-06,2.3266897201538086,0.8992031812667847,0.8992031812667847,0.0,181.99822998046875,188.0,34676.5859375,0.0,2500.53662109375,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889942467212677,1.0,0.0,0.0,3.645935535430908,3.6459596157073975,8.869748171491665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.017578125,0.0,1528.6590576171875,1895.4371337890625,0.0,3309.66943359375,0.9044142961502076,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731684684753,0.3687182962894439,0.3351570963859558,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200068116188048,0.5546503663063049,0.5274564027786255,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896926760673523,0.5176824331283569,0.3632338047027588,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653492093086243,0.317318856716156,0.3044346272945404,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731196641921997,0.2137216627597808,0.981544554233551,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,299.2555847167969,285.0287475585937,1.0,0.5907981991767883,1.0,1.0,0.0,1.0,-3.015974283218384,3.0159671306610107,7.310026376217138e-06,2.328094959259033,0.9002941250801086,0.9002941250801086,0.0,183.45269775390625,191.0,34603.54296875,0.0,2511.642578125,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840851187705994,1.0,0.0,0.0,3.648125410079956,3.648149251937866,8.880405175659689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.33447265625,0.0,1530.5174560546875,1895.4371337890625,0.0,3254.8515625,0.9048182964324952,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674822449684143,0.3345827162265777,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961653709412,0.5268375277519226,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205468535423279,0.3656457662582397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734677791595,0.3047720789909363,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134681344032287,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,299.2497863769531,284.8124694824219,1.0,0.592955470085144,1.0,1.0,0.0,1.0,-3.018226861953736,3.018219470977783,7.321234079427086e-06,2.329955101013184,0.8967673778533936,0.8967673778533936,0.0,186.72520446777344,194.0,35214.28515625,0.0,2532.714599609375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938479423522949,1.0,0.0,0.0,3.644826412200928,3.644850254058838,8.86435145730502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57373046875,0.0,1528.28857421875,1895.4371337890625,0.0,3346.173828125,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674822449684143,0.3345827162265777,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961653709412,0.5268375277519226,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205468535423279,0.3656457662582397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734677791595,0.3047720789909363,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134681344032287,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,299.2497863769531,284.8124694824219,1.0,0.592955470085144,1.0,1.0,0.0,1.0,-3.018226861953736,3.018219470977783,7.321234079427086e-06,2.329955101013184,0.8967673778533936,0.8967673778533936,0.0,186.72520446777344,194.0,35214.28515625,0.0,2532.714599609375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938479423522949,1.0,0.0,0.0,3.644826412200928,3.644850254058838,8.86435145730502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57373046875,0.0,1528.28857421875,1895.4371337890625,0.0,3346.173828125,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894669532776,0.333998829126358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530163049697876,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831619262695,0.5244323015213013,0.3680682778358459,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808075904846,0.3177163004875183,0.3050298988819122,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214005470276,0.2135246396064758,0.9817219376564026,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,299.2525634765625,285.0139465332031,1.0,0.5949329733848572,1.0,1.0,0.0,1.0,-3.0197386741638184,3.019731283187866,7.328250831051264e-06,2.3309860229492188,0.8992218971252441,0.8992218971252441,0.0,189.77389526367188,197.0,34448.40234375,0.0,2551.279541015625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791980743408203,1.0,0.0,0.0,3.645376443862915,3.645400524139404,8.867028213899175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52880859375,0.0,1527.731689453125,1895.4371337890625,0.0,3209.064453125,0.9042297601699828,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894669532776,0.333998829126358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530163049697876,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831619262695,0.5244323015213013,0.3680682778358459,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808075904846,0.3177163004875183,0.3050298988819122,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214005470276,0.2135246396064758,0.9817219376564026,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,299.2525634765625,285.0139465332031,1.0,0.5949329733848572,1.0,1.0,0.0,1.0,-3.0197386741638184,3.019731283187866,7.328250831051264e-06,2.3309860229492188,0.8992218971252441,0.8992218971252441,0.0,189.77389526367188,197.0,34448.40234375,0.0,2551.279541015625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791980743408203,1.0,0.0,0.0,3.645376443862915,3.645400524139404,8.867028213899175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52880859375,0.0,1527.731689453125,1895.4371337890625,0.0,3209.064453125,0.9042297601699828,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989908218384,0.3347269892692566,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185736656189,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.5296769142150879,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.3062254786491394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.214386448264122,0.985021471977234,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,299.2670593261719,285.2358093261719,1.0,0.5974942445755005,1.0,1.0,0.0,1.0,-3.0311646461486816,3.031157255172729,7.383637694147183e-06,2.3397316932678223,0.904862105846405,0.904862105846405,0.0,191.67648315429688,200.0,33753.28515625,0.0,2582.813720703125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625920414924622,1.0,0.0,0.0,3.655367851257324,3.6553919315338135,8.915700391298742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25048828125,0.0,1536.9906005859375,1895.4371337890625,0.0,3053.3173828125,0.9063006639480592,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989908218384,0.3347269892692566,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185736656189,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.5296769142150879,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.3062254786491394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.214386448264122,0.985021471977234,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,299.2670593261719,285.2358093261719,1.0,0.5974942445755005,1.0,1.0,0.0,1.0,-3.0311646461486816,3.031157255172729,7.383637694147183e-06,2.3397316932678223,0.904862105846405,0.904862105846405,0.0,191.67648315429688,200.0,33753.28515625,0.0,2582.813720703125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625920414924622,1.0,0.0,0.0,3.655367851257324,3.6553919315338135,8.915700391298742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25048828125,0.0,1536.9906005859375,1895.4371337890625,0.0,3053.3173828125,0.9063006639480592,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675680458545685,0.3348121345043182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536249279975891,0.5271827578544617,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331668853759766,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763396263122,0.3071939945220947,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,299.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400097370147705,3.0400023460388184,7.427266609738581e-06,2.346760034561157,0.9040721654891968,0.9040721654891968,0.0,194.58995056152344,203.0,34408.61328125,0.0,2614.82373046875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770366907119751,1.0,0.0,0.0,3.661734104156494,3.661758184432984,8.94678294116602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55322265625,0.0,1545.1756591796875,1895.4371337890625,0.0,3188.8037109375,0.9077900648117064,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675680458545685,0.3348121345043182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536249279975891,0.5271827578544617,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331668853759766,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763396263122,0.3071939945220947,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,299.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400097370147705,3.0400023460388184,7.427266609738581e-06,2.346760034561157,0.9040721654891968,0.9040721654891968,0.0,194.58995056152344,203.0,34408.61328125,0.0,2614.82373046875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770366907119751,1.0,0.0,0.0,3.661734104156494,3.661758184432984,8.94678294116602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55322265625,0.0,1545.1756591796875,1895.4371337890625,0.0,3188.8037109375,0.9077900648117064,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666019439697265,0.3342341780662536,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.90346097946167,0.552623450756073,0.5265793204307556,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925885558128357,0.5342312455177307,0.3754667937755584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106184005737,0.3194584250450134,0.3072351217269897,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636500954627991,0.2144796401262283,0.9881325960159302,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,299.25927734375,284.83349609375,1.0,0.6013648509979248,1.0,1.0,0.0,1.0,-3.039813995361328,3.039806604385376,7.426470347127179e-06,2.346676588058472,0.9016563892364502,0.9016563892364502,0.0,196.63650512695312,203.0,34993.1484375,0.0,2625.055419921875,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888022243976593,1.0,0.0,0.0,3.6615607738494873,3.661584854125977,8.945935405790806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0830078125,0.0,1546.017822265625,1895.4371337890625,0.0,3291.706787109375,0.9077999591827391,1.0,0.0,3.0,1.0,0.0
