time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879814505577087,0.3653501868247986,0.3332768976688385,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409245491028,0.551253616809845,0.525504469871521,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725147247314,0.5349947810173035,0.3761208951473236,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994317054749,0.318980872631073,0.3069692552089691,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613277792930603,0.2140284031629562,0.986967921257019,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,299.2503967285156,284.7756652832031,1.0,0.6022505760192871,1.0,1.0,0.0,1.0,-3.036442279815674,3.0364348888397217,7.410113084915792e-06,2.3441195487976074,0.8997950553894043,0.8997950553894043,0.0,198.96031188964844,206.0,34949.93359375,0.0,2630.603759765625,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928517699241638,1.0,0.0,0.0,3.6583385467529297,3.658362627029419,8.930197168410814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73583984375,0.0,1543.3253173828125,1895.4371337890625,0.0,3336.866455078125,0.9071988463401794,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625122010707855,0.3310251832008362,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840326309204,0.5480239391326904,0.5228198766708374,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176297843456268,0.3060162663459778,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127432078123092,0.982714593410492,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,299.2297058105469,284.5532531738281,1.0,0.60346519947052,1.0,1.0,0.0,1.0,-3.0254805088043213,3.025473117828369,7.356754849752178e-06,2.3356773853302,0.8926482200622559,0.8926482200622559,0.0,203.5179443359375,209.0,35550.9140625,0.0,2633.07666015625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652347564696,1.0,0.0,0.0,3.643559694290161,3.6435837745666495,8.858191336003074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8505859375,0.0,1529.13232421875,1895.4371337890625,0.0,3440.517578125,0.9041013717651368,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625122010707855,0.3310251832008362,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840326309204,0.5480239391326904,0.5228198766708374,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176297843456268,0.3060162663459778,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127432078123092,0.982714593410492,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,299.2297058105469,284.5532531738281,1.0,0.60346519947052,1.0,1.0,0.0,1.0,-3.0254805088043213,3.025473117828369,7.356754849752178e-06,2.3356773853302,0.8926482200622559,0.8926482200622559,0.0,203.5179443359375,209.0,35550.9140625,0.0,2633.07666015625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652347564696,1.0,0.0,0.0,3.643559694290161,3.6435837745666495,8.858191336003074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8505859375,0.0,1529.13232421875,1895.4371337890625,0.0,3440.517578125,0.9041013717651368,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841831684112,0.3296241760253906,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972853660583,0.5209568738937378,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450772523880005,0.3172445297241211,0.3054377436637878,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,299.2272033691406,284.7283935546875,1.0,0.6044849753379822,1.0,1.0,0.0,1.0,-3.018738269805908,3.018730878829956,7.323521913349396e-06,2.3302671909332275,0.8910714387893677,0.8910714387893677,0.0,206.69949340820312,212.0,34499.23828125,0.0,2636.5380859375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850966095924377,1.0,0.0,0.0,3.630242109298706,3.630265951156616,8.793554684416449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18701171875,0.0,1513.7928466796875,1895.4371337890625,0.0,3264.323486328125,0.9011024832725524,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841831684112,0.3296241760253906,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972853660583,0.5209568738937378,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450772523880005,0.3172445297241211,0.3054377436637878,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,299.2272033691406,284.7283935546875,1.0,0.6044849753379822,1.0,1.0,0.0,1.0,-3.018738269805908,3.018730878829956,7.323521913349396e-06,2.3302671909332275,0.8910714387893677,0.8910714387893677,0.0,206.69949340820312,212.0,34499.23828125,0.0,2636.5380859375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850966095924377,1.0,0.0,0.0,3.630242109298706,3.630265951156616,8.793554684416449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18701171875,0.0,1513.7928466796875,1895.4371337890625,0.0,3264.323486328125,0.9011024832725524,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.546716570854187,0.5208771824836731,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809366226196,0.5437277555465698,0.3818786740303039,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751502513885,0.3060265779495239,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942879676819,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,299.24072265625,284.9473571777344,1.0,0.6061840653419495,1.0,1.0,0.0,1.0,-3.0241594314575195,3.0241520404815674,7.34956347514526e-06,2.3343307971954346,0.8928382992744446,0.8928382992744446,0.0,208.42938232421875,215.0,33682.8203125,0.0,2655.896240234375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640718460083008,1.0,0.0,0.0,3.6252851486206055,3.625308990478516,8.769556529841793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5869140625,0.0,1506.6807861328125,1895.4371337890625,0.0,3067.19873046875,0.8998502492904663,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.546716570854187,0.5208771824836731,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809366226196,0.5437277555465698,0.3818786740303039,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751502513885,0.3060265779495239,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942879676819,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,299.24072265625,284.9473571777344,1.0,0.6061840653419495,1.0,1.0,0.0,1.0,-3.0241594314575195,3.0241520404815674,7.34956347514526e-06,2.3343307971954346,0.8928382992744446,0.8928382992744446,0.0,208.42938232421875,215.0,33682.8203125,0.0,2655.896240234375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640718460083008,1.0,0.0,0.0,3.6252851486206055,3.625308990478516,8.769556529841793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5869140625,0.0,1506.6807861328125,1895.4371337890625,0.0,3067.19873046875,0.8998502492904663,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.362947553396225,0.3307015001773834,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606820106506,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491283535957336,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,299.2586669921875,285.1681213378906,1.0,0.6086648106575012,1.0,1.0,0.0,1.0,-3.037293195724488,3.037285804748535,7.413448656734545e-06,2.3444299697875977,0.8975679278373718,0.8975679278373718,0.0,209.89259338378903,218.0,32955.671875,0.0,2688.9072265625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475759029388428,1.0,0.0,0.0,3.6306543350219727,3.630678176879883,8.795551593721029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5277099609375,1895.4371337890625,0.0,2912.571533203125,0.9008610248565674,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.362947553396225,0.3307015001773834,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606820106506,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491283535957336,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,299.2586669921875,285.1681213378906,1.0,0.6086648106575012,1.0,1.0,0.0,1.0,-3.037293195724488,3.037285804748535,7.413448656734545e-06,2.3444299697875977,0.8975679278373718,0.8975679278373718,0.0,209.89259338378903,218.0,32955.671875,0.0,2688.9072265625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475759029388428,1.0,0.0,0.0,3.6306543350219727,3.630678176879883,8.795551593721029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5277099609375,1895.4371337890625,0.0,2912.571533203125,0.9008610248565674,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636539578437805,0.3312680721282959,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.886038601398468,0.5486207008361816,0.5224325656890869,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789144515991,0.5519891977310181,0.387447327375412,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.744806706905365,0.3205214440822601,0.30817511677742,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524503231048584,0.2141439020633697,0.9869642853736876,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,299.268310546875,285.3414306640625,1.0,0.6101489663124084,1.0,1.0,0.0,1.0,-3.04536771774292,3.045360326766968,7.452921636286192e-06,2.3506641387939453,0.9017141461372375,0.9017141461372375,0.0,210.74191284179688,218.0,32309.5390625,0.0,2709.062255859375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382835388183594,1.0,0.0,0.0,3.637299776077272,3.6373236179351807,8.827780106912542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0498046875,0.0,1516.6331787109375,1895.4371337890625,0.0,2825.682373046875,0.9022733569145204,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778728485107,0.3320222496986389,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.886114239692688,0.5495266914367676,0.5232864618301392,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910345077515,0.5549809336662292,0.3895331919193268,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452162504196167,0.3215480148792267,0.3091392517089844,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529029011726379,0.2149197459220886,0.9903799891471864,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,299.2788391113281,285.3874206542969,1.0,0.6118091940879822,1.0,1.0,0.0,1.0,-3.055072069168091,3.05506443977356,7.500506399082951e-06,2.358159303665161,0.9052200317382812,0.9052200317382812,0.0,211.5487823486328,221.0,32268.111328125,0.0,2732.292236328125,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350077867507935,1.0,0.0,0.0,3.647038459777832,3.647062301635742,8.875114190232125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0498046875,0.0,1526.442138671875,1895.4371337890625,0.0,2795.1103515625,0.9043213725090028,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705943107605,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568163871765,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586748719215393,0.3926767408847809,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.3103754818439483,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,299.2785949707031,285.1652526855469,1.0,0.6150059103965759,1.0,1.0,0.0,1.0,-3.0671403408050537,3.0671327114105225,7.560465746792033e-06,2.367719888687134,0.9063680171966552,0.9063680171966552,0.0,214.6810913085937,224.0,32919.921875,0.0,2772.480224609375,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536572456359863,1.0,0.0,0.0,3.6605632305145264,3.660587310791016,8.941062787926057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.673828125,0.0,1542.420166015625,1895.4371337890625,0.0,2969.53662109375,0.9073967933654784,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705943107605,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568163871765,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586748719215393,0.3926767408847809,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.3103754818439483,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,299.2785949707031,285.1652526855469,1.0,0.6150059103965759,1.0,1.0,0.0,1.0,-3.0671403408050537,3.0671327114105225,7.560465746792033e-06,2.367719888687134,0.9063680171966552,0.9063680171966552,0.0,214.6810913085937,224.0,32919.921875,0.0,2772.480224609375,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536572456359863,1.0,0.0,0.0,3.6605632305145264,3.660587310791016,8.941062787926057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.673828125,0.0,1542.420166015625,1895.4371337890625,0.0,2969.53662109375,0.9073967933654784,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.3619868159294128,0.330954760313034,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.5468633770942688,0.5221333503723145,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542063713074,0.3943509757518768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844201087951,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150764018297195,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,299.2628173828125,284.9289245605469,1.0,0.6173173785209656,1.0,1.0,0.0,1.0,-3.065170764923096,3.0651631355285645,7.551075668743579e-06,2.3663322925567627,0.904129683971405,0.904129683971405,0.0,219.3414306640625,227.0,33538.2734375,0.0,2792.93212890625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067905426025,1.0,0.0,0.0,3.664958238601685,3.664982318878174,8.962545052781934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73681640625,0.0,1549.134033203125,1895.4371337890625,0.0,3142.57275390625,0.9085366725921632,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.3619868159294128,0.330954760313034,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.5468633770942688,0.5221333503723145,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542063713074,0.3943509757518768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844201087951,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150764018297195,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,299.2628173828125,284.9289245605469,1.0,0.6173173785209656,1.0,1.0,0.0,1.0,-3.065170764923096,3.0651631355285645,7.551075668743579e-06,2.3663322925567627,0.904129683971405,0.904129683971405,0.0,219.3414306640625,227.0,33538.2734375,0.0,2792.93212890625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067905426025,1.0,0.0,0.0,3.664958238601685,3.664982318878174,8.962545052781934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73681640625,0.0,1549.134033203125,1895.4371337890625,0.0,3142.57275390625,0.9085366725921632,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840897083282,0.3289026319980621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437537431716919,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810129761695862,0.5618422031402588,0.3954674303531647,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825704574585,0.3204416036605835,0.3093981742858886,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,299.2431945800781,284.7215270996094,1.0,0.6187629699707031,1.0,1.0,0.0,1.0,-3.055830717086792,3.05582332611084,7.505186204070924e-06,2.3591463565826416,0.8994032144546509,0.8994032144546509,0.0,224.03240966796875,230.0,34286.33203125,0.0,2798.833984375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854780793190002,1.0,0.0,0.0,3.6595559120178223,3.65958023071289,8.936142421589466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.07177734375,1895.4371337890625,0.0,3267.894775390625,0.9075055718421936,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840897083282,0.3289026319980621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437537431716919,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810129761695862,0.5618422031402588,0.3954674303531647,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825704574585,0.3204416036605835,0.3093981742858886,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,299.2431945800781,284.7215270996094,1.0,0.6187629699707031,1.0,1.0,0.0,1.0,-3.055830717086792,3.05582332611084,7.505186204070924e-06,2.3591463565826416,0.8994032144546509,0.8994032144546509,0.0,224.03240966796875,230.0,34286.33203125,0.0,2798.833984375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854780793190002,1.0,0.0,0.0,3.6595559120178223,3.65958023071289,8.936142421589466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.07177734375,1895.4371337890625,0.0,3267.894775390625,0.9075055718421936,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707511425018,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.5422321557998657,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.564920961856842,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333505749702454,0.3201015889644623,0.3088811337947845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,299.24041748046875,284.891845703125,1.0,0.6199595332145691,1.0,1.0,0.0,1.0,-3.05025601387024,3.050248384475708,7.477371127606602e-06,2.354650020599365,0.8999816179275513,0.8999816179275513,0.0,227.33917236328125,233.0,33236.0234375,0.0,2804.980712890625,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674710988998413,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917716627365735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33056640625,0.0,1540.2152099609375,1895.4371337890625,0.0,3099.08740234375,0.9066337943077089,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707511425018,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.5422321557998657,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.564920961856842,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333505749702454,0.3201015889644623,0.3088811337947845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,299.24041748046875,284.891845703125,1.0,0.6199595332145691,1.0,1.0,0.0,1.0,-3.05025601387024,3.050248384475708,7.477371127606602e-06,2.354650020599365,0.8999816179275513,0.8999816179275513,0.0,227.33917236328125,233.0,33236.0234375,0.0,2804.980712890625,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674710988998413,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917716627365735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33056640625,0.0,1540.2152099609375,1895.4371337890625,0.0,3099.08740234375,0.9066337943077089,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138649463653,0.3273822665214538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665397763252258,0.5414822697639465,0.5172610282897949,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300322532654,0.56634920835495,0.3984861075878143,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325304746627808,0.3199836313724518,0.3089225590229034,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634351730347,0.2132773697376251,0.9885299205780028,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,299.23895263671875,284.75006103515625,1.0,0.6207010746002197,1.0,1.0,0.0,1.0,-3.0505518913269043,3.050544500350952,7.47889362173737e-06,2.3549087047576904,0.8974383473396301,0.8974383473396301,0.0,228.60498046875,233.0,33985.8671875,0.0,2812.154052734375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723385334014893,1.0,0.0,0.0,3.652557134628296,3.652581214904785,8.901994874577213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48486328125,0.0,1537.319091796875,1895.4371337890625,0.0,3144.745849609375,0.9059233665466307,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568647503852844,0.3267232775688171,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.864544689655304,0.5403333306312561,0.5163882374763489,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779933452606201,0.5673264861106873,0.3993207812309265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312104105949402,0.3196116983890533,0.3087309002876282,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896243095398,0.2129188030958175,0.9875616431236268,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,299.2329406738281,284.7060852050781,1.0,0.6213499307632446,1.0,1.0,0.0,1.0,-3.04832410812378,3.048316478729248,7.4680865509435534e-06,2.353236436843872,0.8952732682228088,0.8952732682228088,0.0,230.27442932128903,236.0,34001.3515625,0.0,2816.397705078125,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752195835113525,1.0,0.0,0.0,3.6466643810272217,3.646688461303711,8.873294632394391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.515625,0.0,1531.4755859375,1895.4371337890625,0.0,3171.765625,0.9047018885612488,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167584896087,0.3258732855319977,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196242451667785,0.3085983097553253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863846302032472,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,299.2352905273437,284.880126953125,1.0,0.6227232217788696,1.0,1.0,0.0,1.0,-3.046714782714844,3.046707391738892,7.459879270754754e-06,2.3518569469451904,0.895722508430481,0.895722508430481,0.0,233.0423583984375,239.0,32980.96875,0.0,2827.58935546875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594736456871033,1.0,0.0,0.0,3.640420198440552,3.640444040298462,8.842932857078267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2822265625,0.0,1523.62353515625,1895.4371337890625,0.0,3024.068115234375,0.9032483100891112,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562167584896087,0.3258732855319977,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196242451667785,0.3085983097553253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863846302032472,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,299.2352905273437,284.880126953125,1.0,0.6227232217788696,1.0,1.0,0.0,1.0,-3.046714782714844,3.046707391738892,7.459879270754754e-06,2.3518569469451904,0.895722508430481,0.895722508430481,0.0,233.0423583984375,239.0,32980.96875,0.0,2827.58935546875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594736456871033,1.0,0.0,0.0,3.640420198440552,3.640444040298462,8.842932857078267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2822265625,0.0,1523.62353515625,1895.4371337890625,0.0,3024.068115234375,0.9032483100891112,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566892147064209,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226111412048,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239176750183,0.3093268573284149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372474431991577,0.2133043855428695,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,299.2491760253906,285.0716857910156,1.0,0.6246891617774963,1.0,1.0,0.0,1.0,-3.0541348457336426,3.0541274547576904,7.496082162106177e-06,2.357510089874268,0.8989184498786926,0.8989184498786926,0.0,234.9154815673828,242.0,32010.140625,0.0,2852.1865234375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960036277771,1.0,0.0,0.0,3.6422598361968994,3.6422836780548096,8.851872053128318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.072509765625,1895.4371337890625,0.0,2846.349609375,0.9035186767578124,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566892147064209,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226111412048,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239176750183,0.3093268573284149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372474431991577,0.2133043855428695,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,299.2491760253906,285.0716857910156,1.0,0.6246891617774963,1.0,1.0,0.0,1.0,-3.0541348457336426,3.0541274547576904,7.496082162106177e-06,2.357510089874268,0.8989184498786926,0.8989184498786926,0.0,234.9154815673828,242.0,32010.140625,0.0,2852.1865234375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960036277771,1.0,0.0,0.0,3.6422598361968994,3.6422836780548096,8.851872053128318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.072509765625,1895.4371337890625,0.0,2846.349609375,0.9035186767578124,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750457286834,0.3269870579242706,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594963550567627,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957210063934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560051918029,0.992896318435669,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,299.2655944824219,285.2654724121094,1.0,0.6272659301757812,1.0,1.0,0.0,1.0,-3.067145347595215,3.067137718200684,7.560045105492463e-06,2.367537021636963,0.9047266244888306,0.9047266244888306,0.0,236.702392578125,245.0,31119.638671875,-0.0,2887.728271484375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236234784126282,1.0,0.0,0.0,3.653269290924072,3.6532931327819824,8.905465733732854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5078125,0.0,1534.4561767578125,1895.4371337890625,0.0,2689.170654296875,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750457286834,0.3269870579242706,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594963550567627,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957210063934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560051918029,0.992896318435669,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,299.2655944824219,285.2654724121094,1.0,0.6272659301757812,1.0,1.0,0.0,1.0,-3.067145347595215,3.067137718200684,7.560045105492463e-06,2.367537021636963,0.9047266244888306,0.9047266244888306,0.0,236.702392578125,245.0,31119.638671875,-0.0,2887.728271484375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236234784126282,1.0,0.0,0.0,3.653269290924072,3.6532931327819824,8.905465733732854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5078125,0.0,1534.4561767578125,1895.4371337890625,0.0,2689.170654296875,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895195007324,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920166492462,0.3114819228649139,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147927284240722,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,299.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092004776001,3.0760843753814697,7.604697657370707e-06,2.374645233154297,0.904975175857544,0.904975175857544,0.0,239.6951599121093,248.0,31977.08203125,-0.0,2921.560546875,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611779212952,1.0,0.0,0.0,3.661816120147705,3.6618402004241934,8.947184255703178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05615234375,0.0,1544.79248046875,1895.4371337890625,0.0,2845.08984375,0.907768964767456,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895195007324,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920166492462,0.3114819228649139,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147927284240722,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,299.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092004776001,3.0760843753814697,7.604697657370707e-06,2.374645233154297,0.904975175857544,0.904975175857544,0.0,239.6951599121093,248.0,31977.08203125,-0.0,2921.560546875,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611779212952,1.0,0.0,0.0,3.661816120147705,3.6618402004241934,8.947184255703178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05615234375,0.0,1544.79248046875,1895.4371337890625,0.0,2845.08984375,0.907768964767456,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562291264533996,0.3265449106693268,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855429470539093,0.5385190844535828,0.5150856375694275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334063529968,0.5851250886917114,0.4119468033313751,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265537977218628,0.3221665918827057,0.311500996351242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.635579526424408,0.2146486937999725,0.9968438148498536,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,299.25946044921875,284.9222717285156,1.0,0.6310563087463379,1.0,1.0,0.0,1.0,-3.0762088298797607,3.076201200485229,7.6054325290897395e-06,2.3748011589050293,0.903397023677826,0.903397023677826,0.0,241.72491455078125,248.0,32770.88671875,-0.0,2932.445556640625,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534330129623413,1.0,0.0,0.0,3.663424253463745,3.6634485721588135,8.95504456366325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4267578125,0.0,1547.4232177734375,1895.4371337890625,0.0,2967.43505859375,0.9081648588180542,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551207184791565,0.3257052898406982,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188202857971,0.5371655821800232,0.5140092372894287,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709216117859,0.4125902056694031,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248865962028503,0.3217024207115173,0.3112393617630005,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081261634827,0.2142945826053619,0.9960759282112122,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,299.2508239746094,284.87384033203125,1.0,0.631942093372345,1.0,1.0,0.0,1.0,-3.0734455585479736,3.0734379291534424,7.591885150759481e-06,2.372714042663574,0.902302384376526,0.902302384376526,0.0,243.98904418945312,251.0,32796.8671875,-0.0,2938.67724609375,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605925440788269,1.0,0.0,0.0,3.6625406742095934,3.662564992904663,8.950725032264017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.265625,0.0,1547.16455078125,1895.4371337890625,0.0,3034.562255859375,0.9080649614334106,1.0,0.0,3.0,1.0,0.0
