time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525570034980774,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945390701294,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392091751099,0.3203712701797485,0.3103052079677582,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,299.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637876987457275,3.0637800693511963,7.544325853814371e-06,2.365290880203247,0.896953821182251,0.896953821182251,0.0,248.44512939453125,239.0,33638.9921875,-0.0,2942.291748046875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525817871094,1.0,0.0,0.0,3.653725862503052,3.653749942779541,8.907691722015443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.23828125,1895.4371337890625,0.0,3184.26513671875,0.9062655568122864,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525570034980774,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945390701294,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392091751099,0.3203712701797485,0.3103052079677582,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,299.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637876987457275,3.0637800693511963,7.544325853814371e-06,2.365290880203247,0.896953821182251,0.896953821182251,0.0,248.44512939453125,239.0,33638.9921875,-0.0,2942.291748046875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525817871094,1.0,0.0,0.0,3.653725862503052,3.653749942779541,8.907691722015443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.23828125,1895.4371337890625,0.0,3184.26513671875,0.9062655568122864,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048188209534,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981881141662,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,299.2253723144531,284.8347473144531,1.0,0.6299276947975159,1.0,1.0,0.0,1.0,-3.054858922958374,3.0548512935638428,7.500066658394644e-06,2.358250379562378,0.8967069983482361,0.8967069983482361,0.0,245.00387573242188,227.0,32457.861328125,-0.0,2906.199951171875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598148822784424,1.0,0.0,0.0,3.6465349197387695,3.646559000015259,8.872664807313413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6103515625,1895.4371337890625,0.0,3027.2685546875,0.9046300053596495,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048188209534,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981881141662,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,299.2253723144531,284.8347473144531,1.0,0.6299276947975159,1.0,1.0,0.0,1.0,-3.054858922958374,3.0548512935638428,7.500066658394644e-06,2.358250379562378,0.8967069983482361,0.8967069983482361,0.0,245.00387573242188,227.0,32457.861328125,-0.0,2906.199951171875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598148822784424,1.0,0.0,0.0,3.6465349197387695,3.646559000015259,8.872664807313413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6103515625,1895.4371337890625,0.0,3027.2685546875,0.9046300053596495,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981171607971,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.5321456789970398,0.5083773732185364,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210346221924,0.5936722159385681,0.4172806143760681,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.32054403424263,0.3094496428966522,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,299.2371520996094,285.021728515625,1.0,0.6252045631408691,1.0,1.0,0.0,1.0,-3.0555620193481445,3.0555543899536133,7.503269443986937e-06,2.35868763923645,0.8992088437080383,0.8992088437080383,0.0,236.38668823242188,215.0,31434.98046875,-0.0,2862.712890625,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379908800125122,1.0,0.0,0.0,3.6465091705322266,3.646533250808716,8.87253918335773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20849609375,0.0,1529.16650390625,1895.4371337890625,0.0,2822.9501953125,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981171607971,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.5321456789970398,0.5083773732185364,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210346221924,0.5936722159385681,0.4172806143760681,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.32054403424263,0.3094496428966522,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,299.2371520996094,285.021728515625,1.0,0.6252045631408691,1.0,1.0,0.0,1.0,-3.0555620193481445,3.0555543899536133,7.503269443986937e-06,2.35868763923645,0.8992088437080383,0.8992088437080383,0.0,236.38668823242188,215.0,31434.98046875,-0.0,2862.712890625,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379908800125122,1.0,0.0,0.0,3.6465091705322266,3.646533250808716,8.87253918335773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20849609375,0.0,1529.16650390625,1895.4371337890625,0.0,2822.9501953125,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441918849945,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985659956932068,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358107566833496,0.3218324780464172,0.3100925385951996,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896169900894164,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,299.25469970703125,285.2096252441406,1.0,0.6199918389320374,1.0,1.0,0.0,1.0,-3.0624144077301025,3.062406778335572,7.53686663301778e-06,2.3639378547668457,0.904227077960968,0.904227077960968,0.0,225.54635620117188,203.0,30469.4453125,-0.0,2819.880859375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189547657966614,1.0,0.0,0.0,3.655052900314331,3.65507698059082,8.914164482121123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.9508056640625,1895.4371337890625,0.0,2645.888427734375,0.906257688999176,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441918849945,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985659956932068,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358107566833496,0.3218324780464172,0.3100925385951996,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896169900894164,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,299.25469970703125,285.2096252441406,1.0,0.6199918389320374,1.0,1.0,0.0,1.0,-3.0624144077301025,3.062406778335572,7.53686663301778e-06,2.3639378547668457,0.904227077960968,0.904227077960968,0.0,225.54635620117188,203.0,30469.4453125,-0.0,2819.880859375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189547657966614,1.0,0.0,0.0,3.655052900314331,3.65507698059082,8.914164482121123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.9508056640625,1895.4371337890625,0.0,2645.888427734375,0.906257688999176,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.3527468740940094,0.322257250547409,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697371482849121,0.5325706005096436,0.5082643032073975,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049353003501892,0.600400447845459,0.4216246008872986,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562333106995,0.3222358822822571,0.3104299008846283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217176437378,0.2144653350114822,0.9908307790756226,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,299.2573547363281,285.0678405761719,1.0,0.6172778010368347,1.0,1.0,0.0,1.0,-3.065964698791504,3.0659570693969727,7.554562216682825e-06,2.3667666912078857,0.903803825378418,0.903803825378418,0.0,219.955795288086,203.0,31266.626953125,-0.0,2797.73583984375,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277236819267273,1.0,0.0,0.0,3.658982276916504,3.659006357192993,8.933340609473817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27490234375,0.0,1541.720458984375,1895.4371337890625,0.0,2727.265625,0.9071165919303894,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.3522295355796814,0.3217810690402984,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874235987663269,0.5318599343299866,0.5076006650924683,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110875725746156,0.6016173958778381,0.4224759638309479,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440003752708435,0.3222618699073791,0.3103969395160675,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510018110275269,0.2145738154649734,0.9908776879310608,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,299.25347900390625,285.02203369140625,1.0,0.6143061518669128,1.0,1.0,0.0,1.0,-3.0656416416168213,3.065634250640869,7.553180239483481e-06,2.366605281829834,0.9037298560142516,0.9037298560142516,0.0,214.7860870361328,191.0,31318.61328125,-0.0,2770.04931640625,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349010944366455,1.0,0.0,0.0,3.6608152389526367,3.660839319229126,8.942292879510205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60888671875,0.0,1544.2415771484375,1895.4371337890625,0.0,2794.115478515625,0.907596230506897,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970801830292,0.3200053572654724,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512241005897522,0.3215979337692261,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,299.2377014160156,284.814453125,1.0,0.6076176762580872,1.0,1.0,0.0,1.0,-3.057811498641968,3.0578038692474365,7.514850949519314e-06,2.360647201538086,0.9002506732940674,0.9002506732940674,0.0,204.7496032714844,179.0,32104.529296875,-0.0,2702.187255859375,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552592992782593,1.0,0.0,0.0,3.6584200859069824,3.658444166183472,8.930595640777028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.671875,0.0,1543.188232421875,1895.4371337890625,0.0,2984.552734375,0.9072001576423644,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970801830292,0.3200053572654724,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512241005897522,0.3215979337692261,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,299.2377014160156,284.814453125,1.0,0.6076176762580872,1.0,1.0,0.0,1.0,-3.057811498641968,3.0578038692474365,7.514850949519314e-06,2.360647201538086,0.9002506732940674,0.9002506732940674,0.0,204.7496032714844,179.0,32104.529296875,-0.0,2702.187255859375,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552592992782593,1.0,0.0,0.0,3.6584200859069824,3.658444166183472,8.930595640777028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.671875,0.0,1543.188232421875,1895.4371337890625,0.0,2984.552734375,0.9072001576423644,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486411869525909,0.3182829916477203,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272422432899475,0.5030354857444763,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.6037554144859314,0.4237831234931946,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567366361618042,0.3206926584243774,0.3085899949073791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626700162887573,0.2135635167360305,0.9845468401908876,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,299.22296142578125,284.6298217773437,1.0,0.6019986867904663,1.0,1.0,0.0,1.0,-3.047750234603882,3.0477428436279297,7.465525868610712e-06,2.3528993129730225,0.8954820036888123,0.8954820036888123,0.0,197.1361846923828,179.0,33007.703125,-0.0,2642.953369140625,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160120010376,1.0,0.0,0.0,3.650134086608887,3.650158166885376,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.4287109375,0.0,1535.5452880859375,1895.4371337890625,0.0,3124.836669921875,0.9054772257804872,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238826751709,0.3480529487133026,0.3176397085189819,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877010345459,0.5264702439308167,0.5021958947181702,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363449811935424,0.6039687991142273,0.423832893371582,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586121559143066,0.3203622996807098,0.3081786632537842,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521189689636,0.2133153080940246,0.9830010533332824,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,299.2182312011719,284.61456298828125,1.0,0.6000164151191711,1.0,1.0,0.0,1.0,-3.04367470741272,3.043667316436768,7.445545634254813e-06,2.349741220474243,0.8941656351089478,0.8941656351089478,0.0,194.5760955810547,167.0,32982.9140625,-0.0,2621.786376953125,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719991445541382,1.0,0.0,0.0,3.646314859390259,3.646338939666748,8.871593877302075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22900390625,0.0,1531.6571044921875,1895.4371337890625,0.0,3141.562744140625,0.90466970205307,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647202968597,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248591303825378,0.4997603595256805,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309213638306,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872374534607,0.3070677518844604,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.978368639945984,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,299.2161865234375,284.7731628417969,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.0331344604492188,3.0331270694732666,7.393599844363052e-06,2.3414061069488525,0.8930724859237671,0.8930724859237671,0.0,183.0721435546875,155.0,31744.603515625,-0.0,2542.035888671875,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554684519767761,1.0,0.0,0.0,3.635601758956909,3.6356258392333984,8.81953951648029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2037353515625,1895.4371337890625,0.0,2986.513427734375,0.9022516012191772,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647202968597,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248591303825378,0.4997603595256805,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309213638306,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872374534607,0.3070677518844604,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.978368639945984,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,299.2161865234375,284.7731628417969,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.0331344604492188,3.0331270694732666,7.393599844363052e-06,2.3414061069488525,0.8930724859237671,0.8930724859237671,0.0,183.0721435546875,155.0,31744.603515625,-0.0,2542.035888671875,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554684519767761,1.0,0.0,0.0,3.635601758956909,3.6356258392333984,8.81953951648029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2037353515625,1895.4371337890625,0.0,2986.513427734375,0.9022516012191772,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444326400756,0.5247219204902649,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941155433656,0.6108367443084717,0.4272432625293731,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832799553871155,0.3206970691680908,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433024406433,0.213557630777359,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,299.2288513183594,284.961181640625,1.0,0.5846319794654846,1.0,1.0,0.0,1.0,-3.0333876609802246,3.0333802700042725,7.394552540063159e-06,2.341481924057007,0.894767701625824,0.894767701625824,0.0,170.1833953857422,143.0,30734.7734375,-0.0,2475.82958984375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331126570701599,1.0,0.0,0.0,3.632081985473633,3.632105827331543,8.802470006230578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.89599609375,1895.4371337890625,0.0,2777.43994140625,0.901341438293457,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444326400756,0.5247219204902649,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941155433656,0.6108367443084717,0.4272432625293731,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832799553871155,0.3206970691680908,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433024406433,0.213557630777359,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,299.2288513183594,284.961181640625,1.0,0.5846319794654846,1.0,1.0,0.0,1.0,-3.0333876609802246,3.0333802700042725,7.394552540063159e-06,2.341481924057007,0.894767701625824,0.894767701625824,0.0,170.1833953857422,143.0,30734.7734375,-0.0,2475.82958984375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331126570701599,1.0,0.0,0.0,3.632081985473633,3.632105827331543,8.802470006230578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.89599609375,1895.4371337890625,0.0,2777.43994140625,0.901341438293457,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584919452667,0.3157084584236145,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329993247986,0.5249404907226562,0.4986639618873596,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281138420104,0.6132051348686218,0.4285940825939178,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.791925311088562,0.3212916553020477,0.3072126805782318,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945227384567261,0.2140661478042602,0.9782365560531616,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,299.2372131347656,285.1100769042969,1.0,0.5811271667480469,1.0,1.0,0.0,1.0,-3.035916328430176,3.035908937454224,7.406818895105971e-06,2.3434054851531982,0.8971519470214844,0.8971519470214844,0.0,163.63778686523438,143.0,29885.6953125,-0.0,2446.672119140625,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202340006828308,1.0,0.0,0.0,3.6334095001220703,3.633433341979981,8.808906386548188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13232421875,0.0,1514.394775390625,1895.4371337890625,0.0,2657.7373046875,0.9015859961509703,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648833274841,0.3486542701721191,0.3159678280353546,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451369047164916,0.5253288745880127,0.49872687458992,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932323694229126,0.6157328486442566,0.4301343560218811,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016607761383057,0.3220294415950775,0.3076001107692718,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033913135528564,0.2147114276885986,0.9796358942985536,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,299.2469482421875,285.150634765625,1.0,0.577793300151825,1.0,1.0,0.0,1.0,-3.040300846099853,3.0402934551239014,7.428178832924459e-06,2.346768617630005,0.8990047574043274,0.8990047574043274,0.0,156.99473571777344,131.0,29785.869140625,-0.0,2420.40478515625,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135527968406677,1.0,0.0,0.0,3.637371063232422,3.637394905090332,8.828125146465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90283203125,0.0,1517.97216796875,1895.4371337890625,0.0,2595.94873046875,0.9023627042770386,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.350041002035141,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404139518738,0.3237114250659942,0.3087054193019867,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819247245789,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,299.2734069824219,285.3476867675781,1.0,0.5704891085624695,1.0,1.0,0.0,1.0,-3.033454656600952,3.033447265625,7.395490683848038e-06,2.3417930603027344,0.9059464931488036,0.9059464931488036,0.0,146.3466796875,134.0,28874.662109375,-0.0,2352.590576171875,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975315451622009,1.0,0.0,0.0,3.652390480041504,3.652414321899414,8.901182013687503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96337890625,0.0,1532.6710205078125,1895.4371337890625,0.0,2448.878173828125,0.9055423140525818,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.350041002035141,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404139518738,0.3237114250659942,0.3087054193019867,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819247245789,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,299.2734069824219,285.3476867675781,1.0,0.5704891085624695,1.0,1.0,0.0,1.0,-3.033454656600952,3.033447265625,7.395490683848038e-06,2.3417930603027344,0.9059464931488036,0.9059464931488036,0.0,146.3466796875,134.0,28874.662109375,-0.0,2352.590576171875,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975315451622009,1.0,0.0,0.0,3.652390480041504,3.652414321899414,8.901182013687503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96337890625,0.0,1532.6710205078125,1895.4371337890625,0.0,2448.878173828125,0.9055423140525818,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372567653656,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816385269164,0.5256801843643188,0.4989537894725799,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.3242997229099273,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,299.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.0258688926696777,3.0258615016937256,7.358158654824365e-06,2.335770845413208,0.9066887497901917,0.9066887497901917,0.0,141.588623046875,137.0,29534.171875,-0.0,2314.17138671875,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154729604721069,1.0,0.0,0.0,3.6642379760742174,3.664262056350708,8.959023034549318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.8465576171875,1895.4371337890625,0.0,2613.681884765625,0.9082491993904114,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372567653656,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816385269164,0.5256801843643188,0.4989537894725799,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.3242997229099273,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,299.2949523925781,285.13348388671875,1.0,0.5670060515403748,1.0,1.0,0.0,1.0,-3.0258688926696777,3.0258615016937256,7.358158654824365e-06,2.335770845413208,0.9066887497901917,0.9066887497901917,0.0,141.588623046875,137.0,29534.171875,-0.0,2314.17138671875,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154729604721069,1.0,0.0,0.0,3.6642379760742174,3.664262056350708,8.959023034549318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.8465576171875,1895.4371337890625,0.0,2613.681884765625,0.9082491993904114,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075763702392,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073250770568,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362523436546326,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047406196594,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,299.293212890625,284.923583984375,1.0,0.5654787421226501,1.0,1.0,0.0,1.0,-3.0191726684570312,3.019165277481079,7.32553007765091e-06,2.330560207366944,0.9046405553817748,0.9046405553817748,0.0,140.34957885742188,140.0,30344.8203125,-0.0,2295.653564453125,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365895748138428,1.0,0.0,0.0,3.668013095855713,3.668037176132202,8.977492029771383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.68359375,1895.4371337890625,0.0,2809.868896484375,0.909232497215271,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075763702392,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073250770568,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362523436546326,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047406196594,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,299.293212890625,284.923583984375,1.0,0.5654787421226501,1.0,1.0,0.0,1.0,-3.0191726684570312,3.019165277481079,7.32553007765091e-06,2.330560207366944,0.9046405553817748,0.9046405553817748,0.0,140.34957885742188,140.0,30344.8203125,-0.0,2295.653564453125,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365895748138428,1.0,0.0,0.0,3.668013095855713,3.668037176132202,8.977492029771383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.68359375,1895.4371337890625,0.0,2809.868896484375,0.909232497215271,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205771327018738,0.4945879280567169,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064769148826599,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857026100159,0.3224695324897766,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,299.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566089630127,3.012558698654175,7.293416274478659e-06,2.3254222869873047,0.8998374938964844,0.8998374938964844,0.0,140.99887084960938,143.0,31138.396484375,-0.0,2287.075439453125,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534918427467346,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707659328647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6943359375,0.0,1548.0465087890625,1895.4371337890625,0.0,2967.986572265625,0.9080904126167296,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.5205771327018738,0.4945879280567169,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064769148826599,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857026100159,0.3224695324897766,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,299.2767028808594,284.71612548828125,1.0,0.5650549530982971,1.0,1.0,0.0,1.0,-3.012566089630127,3.012558698654175,7.293416274478659e-06,2.3254222869873047,0.8998374938964844,0.8998374938964844,0.0,140.99887084960938,143.0,31138.396484375,-0.0,2287.075439453125,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534918427467346,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707659328647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6943359375,0.0,1548.0465087890625,1895.4371337890625,0.0,2967.986572265625,0.9080904126167296,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403023481369019,0.3446855247020721,0.312750369310379,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.518977701663971,0.4932025372982025,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402775645256042,0.4086513817310333,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036263465881,0.3217121362686157,0.3074899017810821,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232305407524109,0.215703472495079,0.984202802181244,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,299.2653503417969,284.5604553222656,1.0,0.5650946497917175,1.0,1.0,0.0,1.0,-3.009341239929199,3.009333848953247,7.277762961166445e-06,2.32291316986084,0.895851731300354,0.895851731300354,0.0,141.73802185058594,143.0,31932.271484375,-0.0,2285.06689453125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885315895081,1.0,0.0,0.0,3.655318260192871,3.65534234046936,8.915458238334395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2109375,0.0,1541.6221923828125,1895.4371337890625,0.0,3057.03662109375,0.906639277935028,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718681335449,0.3116154074668884,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301171302797,0.5172696113586426,0.4916493892669678,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407352685928345,0.4114820957183838,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109170913696,0.3208610713481903,0.3067476749420166,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211139798164368,0.2150827497243881,0.9817724227905272,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,299.2520446777344,284.5155334472656,1.0,0.5652257204055786,1.0,1.0,0.0,1.0,-3.0056989192962646,3.005691766738892,7.2601183092046995e-06,2.320085287094116,0.8924014568328857,0.8924014568328857,0.0,142.73001098632812,146.0,31966.5078125,-0.0,2283.607177734375,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667709827423096,1.0,0.0,0.0,3.645388603210449,3.6454126834869385,8.867086194186413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.056640625,0.0,1531.5625,1895.4371337890625,0.0,3092.51904296875,0.9045472741127014,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173427581787,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154711008071899,0.4895347654819488,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162248075008392,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762550354004,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,299.24346923828125,284.687744140625,1.0,0.5659176707267761,1.0,1.0,0.0,1.0,-3.002406120300293,3.00239896774292,7.243904292408843e-06,2.317408323287964,0.8902541995048523,0.8902541995048523,0.0,144.51614379882812,149.0,30902.28125,-0.0,2286.849853515625,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067154884338,1.0,0.0,0.0,3.62984561920166,3.6298694610595694,8.791633945293142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8013916015625,1895.4371337890625,0.0,2919.41357421875,0.90105539560318,1.0,0.0,3.0,1.0,0.0
