time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173427581787,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154711008071899,0.4895347654819488,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162248075008392,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762550354004,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,299.24346923828125,284.687744140625,1.0,0.5659176707267761,1.0,1.0,0.0,1.0,-3.002406120300293,3.00239896774292,7.243904292408843e-06,2.317408323287964,0.8902541995048523,0.8902541995048523,0.0,144.51614379882812,149.0,30902.28125,-0.0,2286.849853515625,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067154884338,1.0,0.0,0.0,3.62984561920166,3.6298694610595694,8.791633945293142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8013916015625,1895.4371337890625,0.0,2919.41357421875,0.90105539560318,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311755180359,0.4889885783195495,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473570466041565,0.4192553460597992,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633075714111,0.3206877708435058,0.3061433136463165,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171531200409,0.9795701503753662,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,299.2519836425781,284.881103515625,1.0,0.5674045085906982,1.0,1.0,0.0,1.0,-3.006884813308716,3.0068776607513428,7.265328804351157e-06,2.3207781314849854,0.8909181952476501,0.8909181952476501,0.0,145.9309539794922,152.0,29934.806640625,-0.0,2302.16845703125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970047950745,1.0,0.0,0.0,3.62165117263794,3.6216750144958496,8.751984523769352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.35302734375,1895.4371337890625,0.0,2708.4267578125,0.8990992903709412,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311755180359,0.4889885783195495,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473570466041565,0.4192553460597992,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633075714111,0.3206877708435058,0.3061433136463165,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171531200409,0.9795701503753662,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,299.2519836425781,284.881103515625,1.0,0.5674045085906982,1.0,1.0,0.0,1.0,-3.006884813308716,3.0068776607513428,7.265328804351157e-06,2.3207781314849854,0.8909181952476501,0.8909181952476501,0.0,145.9309539794922,152.0,29934.806640625,-0.0,2302.16845703125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970047950745,1.0,0.0,0.0,3.62165117263794,3.6216750144958496,8.751984523769352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.35302734375,1895.4371337890625,0.0,2708.4267578125,0.8990992903709412,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220627784729,0.4892444014549255,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527171730995178,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268159866333,0.321779191493988,0.3070816397666931,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647775650024,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,299.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168817043304443,3.016874313354492,7.313623882510001e-06,2.328453540802002,0.894306480884552,0.894306480884552,0.0,147.41421508789062,155.0,29087.189453125,-0.0,2327.887939453125,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812255859375,1.0,0.0,0.0,3.622669458389282,3.622693300247192,8.756907163842698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.611328125,1895.4371337890625,0.0,2529.908935546875,0.8991577625274658,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220627784729,0.4892444014549255,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527171730995178,0.4218907058238983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268159866333,0.321779191493988,0.3070816397666931,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647775650024,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,299.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168817043304443,3.016874313354492,7.313623882510001e-06,2.328453540802002,0.894306480884552,0.894306480884552,0.0,147.41421508789062,155.0,29087.189453125,-0.0,2327.887939453125,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812255859375,1.0,0.0,0.0,3.622669458389282,3.622693300247192,8.756907163842698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.611328125,1895.4371337890625,0.0,2529.908935546875,0.8991577625274658,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337920188904,0.4900907576084137,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589672565460205,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547041893005,0.3233766257762909,0.3085102140903473,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856777906417,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,299.2901306152344,285.3128967285156,1.0,0.5725409388542175,1.0,1.0,0.0,1.0,-3.0312986373901367,3.031291246414185,7.383651336567709e-06,2.3395638465881348,0.901025652885437,0.901025652885437,0.0,149.05532836914062,158.0,28462.505859375,-0.0,2362.67626953125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917984127998352,1.0,0.0,0.0,3.635022163391113,3.635045766830444,8.816726904115058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7138671875,0.0,1513.9407958984375,1895.4371337890625,0.0,2396.68896484375,0.901708722114563,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337920188904,0.4900907576084137,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589672565460205,0.4244568049907684,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547041893005,0.3233766257762909,0.3085102140903473,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856777906417,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,299.2901306152344,285.3128967285156,1.0,0.5725409388542175,1.0,1.0,0.0,1.0,-3.0312986373901367,3.031291246414185,7.383651336567709e-06,2.3395638465881348,0.901025652885437,0.901025652885437,0.0,149.05532836914062,158.0,28462.505859375,-0.0,2362.67626953125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917984127998352,1.0,0.0,0.0,3.635022163391113,3.635045766830444,8.816726904115058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7138671875,0.0,1513.9407958984375,1895.4371337890625,0.0,2396.68896484375,0.901708722114563,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447916507720947,0.3125340938568115,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663354873656,0.5165097713470459,0.4904454946517944,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613994836807251,0.4261869192123413,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130871653556824,0.3238581717014313,0.3092154562473297,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932784080505,0.2178079038858413,0.9926405549049376,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,299.2935791015625,285.1519775390625,1.0,0.5741694569587708,1.0,1.0,0.0,1.0,-3.0390431880950928,3.0390357971191406,7.421574537147535e-06,2.3456032276153564,0.9010055065155028,0.9010055065155028,0.0,150.09127807617188,158.0,29136.626953125,-0.0,2382.28271484375,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034427762031555,1.0,0.0,0.0,3.641087770462036,3.6411116123199454,8.846176342558465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26806640625,0.0,1521.0123291015625,1895.4371337890625,0.0,2502.943359375,0.9030340313911438,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092703819275,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607614517212,0.5158533453941345,0.4901154935359955,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628839373588562,0.4292148351669311,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.811439037322998,0.3238888680934906,0.30946946144104,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381237983704,0.2179860025644302,0.994333565235138,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,299.28826904296875,285.1037292480469,1.0,0.575742781162262,1.0,1.0,0.0,1.0,-3.0444185733795166,3.0444111824035645,7.4480194598436356e-06,2.349822998046875,0.9014281034469604,0.9014281034469604,0.0,151.58116149902344,161.0,29216.986328125,-0.0,2399.946533203125,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128199577331543,1.0,0.0,0.0,3.6448700428009033,3.6448938846588135,8.864564051691559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37890625,0.0,1525.679443359375,1895.4371337890625,0.0,2589.185791015625,0.9039546847343444,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369394302368,0.4372461438179016,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061565160751343,0.3231120705604553,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,299.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.050021886825561,3.0500144958496094,7.475682650692761e-06,2.354241371154785,0.89870685338974,0.89870685338974,0.0,155.22328186035156,164.0,29987.3046875,-0.0,2429.288818359375,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021710395813,1.0,0.0,0.0,3.6461198329925537,3.646143674850464,8.870644023772911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.744873046875,1895.4371337890625,0.0,2804.387451171875,0.9043808579444884,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369394302368,0.4372461438179016,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061565160751343,0.3231120705604553,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,299.263916015625,284.8831787109375,1.0,0.5785943865776062,1.0,1.0,0.0,1.0,-3.050021886825561,3.0500144958496094,7.475682650692761e-06,2.354241371154785,0.89870685338974,0.89870685338974,0.0,155.22328186035156,164.0,29987.3046875,-0.0,2429.288818359375,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021710395813,1.0,0.0,0.0,3.6461198329925537,3.646143674850464,8.870644023772911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.744873046875,1895.4371337890625,0.0,2804.387451171875,0.9043808579444884,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193241119384,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590368270874,0.4444825947284698,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013992309570312,0.3230242133140564,0.308850884437561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057179808616638,0.2175767123699188,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,299.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549745559692383,3.054967164993286,7.499815183109604e-06,2.357994318008423,0.902009904384613,0.902009904384613,0.0,158.5475311279297,167.0,29246.69140625,-0.0,2455.8671875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233403563499451,1.0,0.0,0.0,3.6510045528411865,3.651028633117676,8.89442844709265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.114013671875,1895.4371337890625,0.0,2686.54296875,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193241119384,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590368270874,0.4444825947284698,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013992309570312,0.3230242133140564,0.308850884437561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057179808616638,0.2175767123699188,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,299.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549745559692383,3.054967164993286,7.499815183109604e-06,2.357994318008423,0.902009904384613,0.902009904384613,0.0,158.5475311279297,167.0,29246.69140625,-0.0,2455.8671875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233403563499451,1.0,0.0,0.0,3.6510045528411865,3.651028633117676,8.89442844709265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.114013671875,1895.4371337890625,0.0,2686.54296875,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299633026123,0.4511117041110992,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061203956604,0.3225954174995422,0.3088115453720093,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231095075607,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,299.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049222946167,3.061041593551636,7.529862159572076e-06,2.3627636432647705,0.8992934226989746,0.8992934226989746,0.0,161.70809936523438,170.0,29942.04296875,-0.0,2483.78076171875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354945778846741,1.0,0.0,0.0,3.650942325592041,3.6509664058685294,8.894124903235934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4268798828125,1895.4371337890625,0.0,2799.6513671875,0.9054913520812988,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299633026123,0.4511117041110992,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061203956604,0.3225954174995422,0.3088115453720093,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231095075607,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,299.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049222946167,3.061041593551636,7.529862159572076e-06,2.3627636432647705,0.8992934226989746,0.8992934226989746,0.0,161.70809936523438,170.0,29942.04296875,-0.0,2483.78076171875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354945778846741,1.0,0.0,0.0,3.650942325592041,3.6509664058685294,8.894124903235934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4268798828125,1895.4371337890625,0.0,2799.6513671875,0.9054913520812988,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402007222175598,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459098815918,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678565740585327,0.4575418531894684,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911723613739,0.3087289929389953,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916399478912,0.9939682483673096,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,299.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663771629333496,3.0663695335388184,7.555947831860976e-06,2.3668134212493896,0.9026660323143004,0.9026660323143004,0.0,164.78509521484375,173.0,29260.283203125,-0.0,2509.953857421875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654995679855346,3.655019760131836,8.913885380934516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88330078125,0.0,1537.729248046875,1895.4371337890625,0.0,2667.133056640625,0.9063170552253724,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402007222175598,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459098815918,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678565740585327,0.4575418531894684,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911723613739,0.3087289929389953,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916399478912,0.9939682483673096,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,299.2308349609375,285.0791931152344,1.0,0.5863178372383118,1.0,1.0,0.0,1.0,-3.0663771629333496,3.0663695335388184,7.555947831860976e-06,2.3668134212493896,0.9026660323143004,0.9026660323143004,0.0,164.78509521484375,173.0,29260.283203125,-0.0,2509.953857421875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654995679855346,3.655019760131836,8.913885380934516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88330078125,0.0,1537.729248046875,1895.4371337890625,0.0,2667.133056640625,0.9063170552253724,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290872573852,0.3088666200637817,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202614426612854,0.5091087818145752,0.4843476414680481,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684604287147522,0.4602296650409698,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919435501098633,0.3226833343505859,0.3089195489883423,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973143815994263,0.217417761683464,0.994766652584076,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,299.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.070436954498291,3.070429563522339,7.576059488201281e-06,2.369984865188598,0.9010611772537231,0.9010611772537231,0.0,166.16134643554688,173.0,29907.041015625,-0.0,2524.87744140625,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292513489723206,1.0,0.0,0.0,3.6560540199279785,3.656078100204468,8.919047900235455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68896484375,0.0,1539.552490234375,1895.4371337890625,0.0,2741.477783203125,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034814596176147,0.3389825820922851,0.3083238303661346,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079827308656,0.5080330967903137,0.4835709929466247,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683230400085449,0.4637316465377807,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897622585296631,0.3223406076431274,0.3087809085845947,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731179237366,0.2171955555677414,0.99451345205307,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,299.2166748046875,284.8690795898437,1.0,0.5888809561729431,1.0,1.0,0.0,1.0,-3.072593688964844,3.0725860595703125,7.58683154344908e-06,2.371702194213867,0.89992356300354,0.89992356300354,0.0,167.83981323242188,176.0,29957.16796875,-0.0,2537.783935546875,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347715139389038,1.0,0.0,0.0,3.654404640197754,3.654428720474243,8.911002851164085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68310546875,0.0,1538.389892578125,1895.4371337890625,0.0,2792.90673828125,0.9062768816947936,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051111578941345,0.4812506437301636,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964943528175354,0.6668813228607178,0.4670010507106781,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783180832862854,0.3210611343383789,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.2162489295005798,0.991913676261902,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,299.19049072265625,284.6585388183594,1.0,0.5907675623893738,1.0,1.0,0.0,1.0,-3.067516803741455,3.067509412765503,7.562231530755525e-06,2.3679723739624023,0.8943119049072266,0.8943119049072266,0.0,172.3246612548828,179.0,30715.51171875,-0.0,2551.5556640625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852209210395813,1.0,0.0,0.0,3.6441283226013184,3.644152402877808,8.860956768330652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8570556640625,1895.4371337890625,0.0,2955.967041015625,0.9041479825973512,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051111578941345,0.4812506437301636,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964943528175354,0.6668813228607178,0.4670010507106781,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783180832862854,0.3210611343383789,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.2162489295005798,0.991913676261902,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,299.19049072265625,284.6585388183594,1.0,0.5907675623893738,1.0,1.0,0.0,1.0,-3.067516803741455,3.067509412765503,7.562231530755525e-06,2.3679723739624023,0.8943119049072266,0.8943119049072266,0.0,172.3246612548828,179.0,30715.51171875,-0.0,2551.5556640625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852209210395813,1.0,0.0,0.0,3.6441283226013184,3.644152402877808,8.860956768330652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8570556640625,1895.4371337890625,0.0,2955.967041015625,0.9041479825973512,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.3355718553066253,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682677268981934,0.4674293994903564,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334021568298,0.3205568790435791,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922536134719,0.9895158410072328,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,299.1845703125,284.842529296875,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.060626745223999,3.060619115829468,7.527830348408315e-06,2.362457275390625,0.8942824602127075,0.8942824602127075,0.0,176.0732421875,182.0,29778.11328125,-0.0,2557.98583984375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365417718887329,1.0,0.0,0.0,3.6362669467926025,3.6362907886505127,8.822767085803207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3284912109375,1895.4371337890625,0.0,2809.422607421875,0.9023476839065552,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.3355718553066253,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682677268981934,0.4674293994903564,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334021568298,0.3205568790435791,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922536134719,0.9895158410072328,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,299.1845703125,284.842529296875,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.060626745223999,3.060619115829468,7.527830348408315e-06,2.362457275390625,0.8942824602127075,0.8942824602127075,0.0,176.0732421875,182.0,29778.11328125,-0.0,2557.98583984375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365417718887329,1.0,0.0,0.0,3.6362669467926025,3.6362907886505127,8.822767085803207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3284912109375,1895.4371337890625,0.0,2809.422607421875,0.9023476839065552,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260749816895,0.4790955781936645,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701720237732,0.4696826636791229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580348014832,0.3212386667728424,0.3077731132507324,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066118955612,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,299.1961975097656,285.0682373046875,1.0,0.5939376354217529,1.0,1.0,0.0,1.0,-3.0657527446746826,3.0657453536987305,7.552801434940193e-06,2.366302251815796,0.8977128863334656,0.8977128863334656,0.0,178.08480834960938,185.0,29073.013671875,-0.0,2578.3291015625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159776926040649,1.0,0.0,0.0,3.637541294097901,3.6375651359558105,8.828952218209452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.400390625,0.0,1518.941650390625,1895.4371337890625,0.0,2618.3466796875,0.9024745225906372,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260749816895,0.4790955781936645,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701720237732,0.4696826636791229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580348014832,0.3212386667728424,0.3077731132507324,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066118955612,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,299.1961975097656,285.0682373046875,1.0,0.5939376354217529,1.0,1.0,0.0,1.0,-3.0657527446746826,3.0657453536987305,7.552801434940193e-06,2.366302251815796,0.8977128863334656,0.8977128863334656,0.0,178.08480834960938,185.0,29073.013671875,-0.0,2578.3291015625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159776926040649,1.0,0.0,0.0,3.637541294097901,3.6375651359558105,8.828952218209452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.400390625,0.0,1518.941650390625,1895.4371337890625,0.0,2618.3466796875,0.9024745225906372,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763279438018799,0.4726739525794983,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136565208435,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646407365799,0.9958917498588562,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,299.2144470214844,285.2958679199219,1.0,0.5965091586112976,1.0,1.0,0.0,1.0,-3.07837176322937,3.078364133834839,7.615048616571585e-06,2.376018524169922,0.904194474220276,0.904194474220276,0.0,179.6976318359375,188.0,28427.193359375,-0.0,2611.125732421875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991646528244019,1.0,0.0,0.0,3.649424552917481,3.649448394775391,8.886731848178897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28857421875,0.0,1529.9891357421875,1895.4371337890625,0.0,2463.7900390625,0.904938817024231,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763279438018799,0.4726739525794983,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136565208435,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646407365799,0.9958917498588562,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,299.2144470214844,285.2958679199219,1.0,0.5965091586112976,1.0,1.0,0.0,1.0,-3.07837176322937,3.078364133834839,7.615048616571585e-06,2.376018524169922,0.904194474220276,0.904194474220276,0.0,179.6976318359375,188.0,28427.193359375,-0.0,2611.125732421875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991646528244019,1.0,0.0,0.0,3.649424552917481,3.649448394775391,8.886731848178897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28857421875,0.0,1529.9891357421875,1895.4371337890625,0.0,2463.7900390625,0.904938817024231,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869461178779602,0.3372158706188202,0.3068786263465881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041208863258362,0.4799976944923401,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916514754295348,0.6777022480964661,0.4740338623523712,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154371261597,0.3230028748512268,0.3095886409282684,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514005661011,0.2178770303726196,0.9985874891281128,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,299.2170104980469,285.1339111328125,1.0,0.5979582667350769,1.0,1.0,0.0,1.0,-3.0848090648651123,3.084801435470581,7.647214260941837e-06,2.381105661392212,0.9040398001670836,0.9040398001670836,0.0,180.81288146972656,188.0,29096.365234375,-0.0,2629.478759765625,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098791837692261,1.0,0.0,0.0,3.655116558074951,3.65514063835144,8.914474847188103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9169921875,0.0,1536.72900390625,1895.4371337890625,0.0,2562.080810546875,0.9061852097511292,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335338592529,0.3366385996341705,0.3066437244415283,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938317894935608,0.5033842325210571,0.4796145558357239,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056037902832,0.6782402992248535,0.474675714969635,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187147140503,0.3229414522647857,0.3097761273384094,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811594367027283,0.2179491966962814,0.9998916387557985,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,299.2123107910156,285.08404541015625,1.0,0.5992255806922913,1.0,1.0,0.0,1.0,-3.086639404296875,3.086631774902344,7.656578418391291e-06,2.3826377391815186,0.9043204188346864,0.9043204188346864,0.0,182.6653594970703,191.0,29148.654296875,-0.0,2642.7900390625,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185517191886902,1.0,0.0,0.0,3.658494472503662,3.658518552780152,8.930958870223549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.365234375,0.0,1541.0008544921875,1895.4371337890625,0.0,2642.156982421875,0.9070171117782592,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780069470405579,0.4749379754066467,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219514191150665,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173653393983841,0.9992475509643556,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,299.1935119628906,284.8487548828125,1.0,0.6011236310005188,1.0,1.0,0.0,1.0,-3.081582307815552,3.0815746784210205,7.631838343513664e-06,2.378870964050293,0.9010588526725768,0.9010588526725768,0.0,187.19493103027344,194.0,29778.021484375,-0.0,2656.7421875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840670108795166,1.0,0.0,0.0,3.658512353897095,3.658536434173584,8.931046409088594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6787109375,0.0,1542.820068359375,1895.4371337890625,0.0,2847.976806640625,0.9071755409240724,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780069470405579,0.4749379754066467,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219514191150665,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173653393983841,0.9992475509643556,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,299.1935119628906,284.8487548828125,1.0,0.6011236310005188,1.0,1.0,0.0,1.0,-3.081582307815552,3.0815746784210205,7.631838343513664e-06,2.378870964050293,0.9010588526725768,0.9010588526725768,0.0,187.19493103027344,194.0,29778.021484375,-0.0,2656.7421875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840670108795166,1.0,0.0,0.0,3.658512353897095,3.658536434173584,8.931046409088594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6787109375,0.0,1542.820068359375,1895.4371337890625,0.0,2847.976806640625,0.9071755409240724,1.0,0.0,3.0,1.0,0.0
