time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426186561584,0.4973430633544922,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767251491546631,0.4743743240833282,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510889053345,0.320217102766037,0.3080256283283233,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980701446533,0.9952421188354492,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,299.1694641113281,284.6113586425781,1.0,0.6021389961242676,1.0,1.0,0.0,1.0,-3.068453311920166,3.0684456825256348,7.567072316305712e-06,2.368788957595825,0.8946110010147095,0.8946110010147095,0.0,191.93719482421875,197.0,30325.82421875,-0.0,2656.01025390625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566775918006897,1.0,0.0,0.0,3.647319793701172,3.647343873977661,8.876484116626671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.616455078125,1895.4371337890625,0.0,2997.849365234375,0.9048760533332824,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426186561584,0.4973430633544922,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767251491546631,0.4743743240833282,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510889053345,0.320217102766037,0.3080256283283233,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980701446533,0.9952421188354492,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,299.1694641113281,284.6113586425781,1.0,0.6021389961242676,1.0,1.0,0.0,1.0,-3.068453311920166,3.0684456825256348,7.567072316305712e-06,2.368788957595825,0.8946110010147095,0.8946110010147095,0.0,191.93719482421875,197.0,30325.82421875,-0.0,2656.01025390625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566775918006897,1.0,0.0,0.0,3.647319793701172,3.647343873977661,8.876484116626671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.616455078125,1895.4371337890625,0.0,2997.849365234375,0.9048760533332824,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967388153076,0.6776894330978394,0.4745890200138092,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866478443146,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829502105713,0.9918661117553712,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,299.1631164550781,284.8128662109375,1.0,0.6028875112533569,1.0,1.0,0.0,1.0,-3.0591495037078857,3.0591418743133545,7.520777216996066e-06,2.361405849456787,0.8943803906440735,0.8943803906440735,0.0,195.2273101806641,200.0,29502.63671875,-0.0,2655.122314453125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570079803467,1.0,0.0,0.0,3.638385772705078,3.638409852981568,8.833052334011882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.8875732421875,1895.4371337890625,0.0,2821.69970703125,0.9028399586677552,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967388153076,0.6776894330978394,0.4745890200138092,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866478443146,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829502105713,0.9918661117553712,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,299.1631164550781,284.8128662109375,1.0,0.6028875112533569,1.0,1.0,0.0,1.0,-3.0591495037078857,3.0591418743133545,7.520777216996066e-06,2.361405849456787,0.8943803906440735,0.8943803906440735,0.0,195.2273101806641,200.0,29502.63671875,-0.0,2655.122314453125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570079803467,1.0,0.0,0.0,3.638385772705078,3.638409852981568,8.833052334011882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.8875732421875,1895.4371337890625,0.0,2821.69970703125,0.9028399586677552,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953013062477112,0.4722587168216705,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739604592323304,0.6805787086486816,0.4763809442520141,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057277679443,0.3200165033340454,0.3074074387550354,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.215900644659996,0.9929865598678588,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,299.17266845703125,285.0375671386719,1.0,0.6043412089347839,1.0,1.0,0.0,1.0,-3.0626049041748047,3.0625975131988525,7.537555575254373e-06,2.363980293273926,0.8973916172981262,0.8973916172981262,0.0,196.9319000244141,203.0,28767.71484375,-0.0,2670.758056640625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778744697571,1.0,0.0,0.0,3.638270378112793,3.638294219970703,8.832491289467725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0277099609375,1895.4371337890625,0.0,2611.87939453125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953013062477112,0.4722587168216705,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739604592323304,0.6805787086486816,0.4763809442520141,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057277679443,0.3200165033340454,0.3074074387550354,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.215900644659996,0.9929865598678588,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,299.17266845703125,285.0375671386719,1.0,0.6043412089347839,1.0,1.0,0.0,1.0,-3.0626049041748047,3.0625975131988525,7.537555575254373e-06,2.363980293273926,0.8973916172981262,0.8973916172981262,0.0,196.9319000244141,203.0,28767.71484375,-0.0,2670.758056640625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778744697571,1.0,0.0,0.0,3.638270378112793,3.638294219970703,8.832491289467725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0277099609375,1895.4371337890625,0.0,2611.87939453125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312095999717712,0.3018853664398193,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.870582103729248,0.4955365359783172,0.4723714590072632,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974001944065094,0.682320237159729,0.4774901866912842,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563066482543945,0.3205523788928985,0.307832807302475,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651998162269592,0.216361254453659,0.9947348833084106,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,299.17987060546875,285.21417236328125,1.0,0.6053547263145447,1.0,1.0,0.0,1.0,-3.067047119140625,3.067039728164673,7.559420737379696e-06,2.3674020767211914,0.9007216095924376,0.9007216095924376,0.0,197.7043609619141,203.0,28126.806640625,-0.0,2683.47412109375,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028343915939331,1.0,0.0,0.0,3.641903877258301,3.641927719116211,8.850142307892384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7529296875,0.0,1522.897705078125,1895.4371337890625,0.0,2497.367919921875,0.9034110903739928,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041861057281,0.3024127781391144,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702688217163,0.4959624707698822,0.4727505147457123,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743892550468444,0.6842344999313354,0.4788253903388977,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350366592407,0.3212489187717438,0.3084636926651001,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654483079910278,0.2169742435216903,0.9973266124725342,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,299.1886291503906,285.26373291015625,1.0,0.6065815687179565,1.0,1.0,0.0,1.0,-3.07361364364624,3.073606014251709,7.591833764308831e-06,2.372474670410156,0.9034351706504822,0.9034351706504822,0.0,198.3862152099609,206.0,28096.16796875,-0.0,2699.91650390625,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972082495689392,1.0,0.0,0.0,3.64858627319336,3.6486101150512695,8.882649353836314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09326171875,0.0,1529.3719482421875,1895.4371337890625,0.0,2445.928466796875,0.9047796726226808,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950051605701446,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.685242772102356,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393556118011,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119122505188,0.2173797637224197,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,299.1858215332031,285.0502624511719,1.0,0.6090090274810791,1.0,1.0,0.0,1.0,-3.0802977085113525,3.0802900791168213,7.625515991094289e-06,2.3778955936431885,0.903099775314331,0.903099775314331,0.0,201.26171875,209.0,28789.16796875,-0.0,2728.16455078125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161383867263794,1.0,0.0,0.0,3.655929565429688,3.6559536457061768,8.918440812522022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.486572265625,1895.4371337890625,0.0,2619.83203125,0.906474471092224,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950051605701446,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.685242772102356,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393556118011,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119122505188,0.2173797637224197,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,299.1858215332031,285.0502624511719,1.0,0.6090090274810791,1.0,1.0,0.0,1.0,-3.0802977085113525,3.0802900791168213,7.625515991094289e-06,2.3778955936431885,0.903099775314331,0.903099775314331,0.0,201.26171875,209.0,28789.16796875,-0.0,2728.16455078125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161383867263794,1.0,0.0,0.0,3.655929565429688,3.6559536457061768,8.918440812522022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.486572265625,1895.4371337890625,0.0,2619.83203125,0.906474471092224,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.492310881614685,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028354644777,0.6839873790740967,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501129508018494,0.3203174173831939,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600654721260071,0.2167241871356964,0.9999898076057434,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,299.16766357421875,284.8130798339844,1.0,0.6106507182121277,1.0,1.0,0.0,1.0,-3.0736258029937744,3.073618173599243,7.592909241793677e-06,2.37290906906128,0.8993512988090515,0.8993512988090515,0.0,205.72227478027344,212.0,29388.916015625,-0.0,2738.384765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381701707839966,1.0,0.0,0.0,3.6540215015411377,3.654045581817627,8.90913440798613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1981201171875,1895.4371337890625,0.0,2824.6240234375,0.9062063097953796,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.492310881614685,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028354644777,0.6839873790740967,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501129508018494,0.3203174173831939,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600654721260071,0.2167241871356964,0.9999898076057434,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,299.16766357421875,284.8130798339844,1.0,0.6106507182121277,1.0,1.0,0.0,1.0,-3.0736258029937744,3.073618173599243,7.592909241793677e-06,2.37290906906128,0.8993512988090515,0.8993512988090515,0.0,205.72227478027344,212.0,29388.916015625,-0.0,2738.384765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381701707839966,1.0,0.0,0.0,3.6540215015411377,3.654045581817627,8.90913440798613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1981201171875,1895.4371337890625,0.0,2824.6240234375,0.9062063097953796,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495809555053,0.4686894416809082,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656037330627,0.4798218309879303,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973760604858,0.3197296857833862,0.3078756928443908,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566052436828613,0.2162832170724868,0.9980112314224244,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,299.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066738605499268,3.0667309761047363,7.558688594144769e-06,2.367494821548462,0.9017606377601624,0.9017606377601624,0.0,209.3380889892578,215.0,28585.96875,-0.0,2743.72412109375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237502574920654,1.0,0.0,0.0,3.6553761959075928,3.655400276184082,8.915741318560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7060546875,0.0,1538.7037353515625,1895.4371337890625,0.0,2690.34716796875,0.906449854373932,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495809555053,0.4686894416809082,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656037330627,0.4798218309879303,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973760604858,0.3197296857833862,0.3078756928443908,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566052436828613,0.2162832170724868,0.9980112314224244,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,299.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066738605499268,3.0667309761047363,7.558688594144769e-06,2.367494821548462,0.9017606377601624,0.9017606377601624,0.0,209.3380889892578,215.0,28585.96875,-0.0,2743.72412109375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237502574920654,1.0,0.0,0.0,3.6553761959075928,3.655400276184082,8.915741318560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7060546875,0.0,1538.7037353515625,1895.4371337890625,0.0,2690.34716796875,0.906449854373932,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313536643982,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881884157657623,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837164759635925,0.4798428118228912,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718769550323,0.9957651495933532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,299.14794921875,284.7926940917969,1.0,0.6129648685455322,1.0,1.0,0.0,1.0,-3.059776544570923,3.0597691535949707,7.524899046984501e-06,2.3623263835906982,0.8979498744010925,0.8979498744010925,0.0,212.88429260253903,218.0,29157.927734375,-0.0,2748.497314453125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293236732483,1.0,0.0,0.0,3.651281118392944,3.6513051986694336,8.89577620455384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.626220703125,1895.4371337890625,0.0,2789.71533203125,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313536643982,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881884157657623,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837164759635925,0.4798428118228912,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718769550323,0.9957651495933532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,299.14794921875,284.7926940917969,1.0,0.6129648685455322,1.0,1.0,0.0,1.0,-3.059776544570923,3.0597691535949707,7.524899046984501e-06,2.3623263835906982,0.8979498744010925,0.8979498744010925,0.0,212.88429260253903,218.0,29157.927734375,-0.0,2748.497314453125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293236732483,1.0,0.0,0.0,3.651281118392944,3.6513051986694336,8.89577620455384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.626220703125,1895.4371337890625,0.0,2789.71533203125,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862790107727,0.2975560426712036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492570519447327,0.4870585501194,0.4657586514949798,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554318189620972,0.6835222840309143,0.4794983863830566,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407529950141907,0.3179856240749359,0.3066388368606567,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512114405632019,0.2148795276880264,0.9935832619667052,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,299.14227294921875,284.9487609863281,1.0,0.61330246925354,1.0,1.0,0.0,1.0,-3.0535099506378174,3.053502321243286,7.494053988921223e-06,2.357465505599976,0.8992670774459839,0.8992670774459839,0.0,214.84371948242188,218.0,28445.5625,-0.0,2746.35791015625,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249516487121582,1.0,0.0,0.0,3.649789094924927,3.649812936782837,8.888506499715731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7470703125,0.0,1533.4268798828125,1895.4371337890625,0.0,2701.502685546875,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933320999146,0.3246016800403595,0.2971198558807373,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.4863910675048828,0.4650324881076813,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538747668266296,0.6839884519577026,0.4797067046165466,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393889427185059,0.317733496427536,0.3063496947288513,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498560905456543,0.2146135419607162,0.9922859072685242,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,299.1409912109375,284.99139404296875,1.0,0.6137353777885437,1.0,1.0,0.0,1.0,-3.050449848175049,3.0504424571990967,7.478960924345301e-06,2.355069160461426,0.9000902771949768,0.9000902771949768,0.0,216.2460021972656,206.0,28338.16015625,-0.0,2747.634521484375,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180432915687561,1.0,0.0,0.0,3.6507937908172607,3.65081787109375,8.893401286513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26123046875,0.0,1533.96435546875,1895.4371337890625,0.0,2637.451171875,0.9054600596427916,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858594536781311,0.4641191363334656,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593365788459778,0.6858943700790405,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249053001404,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577520132064,0.9905093908309937,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,299.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.047585248947144,3.0475778579711914,7.465040198439965e-06,2.352908134460449,0.905293583869934,0.905293583869934,0.0,211.86398315429688,194.0,27560.171875,-0.0,2719.21728515625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977980971336365,1.0,0.0,0.0,3.659471035003662,3.659495115280152,8.935727464631782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93408203125,0.0,1541.8443603515625,1895.4371337890625,0.0,2451.310791015625,0.9072420597076416,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858594536781311,0.4641191363334656,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593365788459778,0.6858943700790405,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249053001404,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577520132064,0.9905093908309937,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,299.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.047585248947144,3.0475778579711914,7.465040198439965e-06,2.352908134460449,0.905293583869934,0.905293583869934,0.0,211.86398315429688,194.0,27560.171875,-0.0,2719.21728515625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977980971336365,1.0,0.0,0.0,3.659471035003662,3.659495115280152,8.935727464631782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93408203125,0.0,1541.8443603515625,1895.4371337890625,0.0,2451.310791015625,0.9072420597076416,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839214086532593,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.685322105884552,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910616874695,0.3169980943202972,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.2139178216457367,0.9875797629356384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,299.1371765136719,284.9873962402344,1.0,0.6054233908653259,1.0,1.0,0.0,1.0,-3.040130853652954,3.040123462677002,7.429273409798043e-06,2.34745192527771,0.9033769369125366,0.9033769369125366,0.0,204.597900390625,182.0,28136.578125,-0.0,2666.944091796875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130923509597778,1.0,0.0,0.0,3.66325616836548,3.663280248641968,8.954222039392334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4228515625,0.0,1547.434814453125,1895.4371337890625,0.0,2591.69921875,0.9081755876541138,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839214086532593,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.685322105884552,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910616874695,0.3169980943202972,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.2139178216457367,0.9875797629356384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,299.1371765136719,284.9873962402344,1.0,0.6054233908653259,1.0,1.0,0.0,1.0,-3.040130853652954,3.040123462677002,7.429273409798043e-06,2.34745192527771,0.9033769369125366,0.9033769369125366,0.0,204.597900390625,182.0,28136.578125,-0.0,2666.944091796875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130923509597778,1.0,0.0,0.0,3.66325616836548,3.663280248641968,8.954222039392334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4228515625,0.0,1547.434814453125,1895.4371337890625,0.0,2591.69921875,0.9081755876541138,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.3216644525527954,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458201408386,0.4822090864181518,0.4610459804534912,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707793593406676,0.6839341521263123,0.4799317419528961,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499167919158936,0.3160507678985595,0.3045347034931183,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592487096786499,0.2131897807121276,0.9842605590820312,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,299.12799072265625,284.79705810546875,1.0,0.6019172072410583,1.0,1.0,0.0,1.0,-3.0308916568756104,3.030884265899658,7.384472155536059e-06,2.340439558029175,0.9000998735427856,0.9000998735427856,0.0,200.55636596679688,182.0,28686.787109375,-0.0,2628.17138671875,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263464570045471,1.0,0.0,0.0,3.66094970703125,3.6609737873077393,8.942949989432236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84716796875,0.0,1546.121337890625,1895.4371337890625,0.0,2714.461669921875,0.9077299237251282,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200841248035431,0.2929629683494568,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803250730037689,0.4592360854148865,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.973771870136261,0.6821889281272888,0.4787248969078064,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519735097885132,0.3149346709251404,0.3034307658672333,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.661034345626831,0.2123183906078338,0.980068862438202,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,299.1181030273437,284.7427673339844,1.0,0.5982177257537842,1.0,1.0,0.0,1.0,-3.019132137298584,3.019124746322632,7.327490948227933e-06,2.3314478397369385,0.8975224494934082,0.8975224494934082,0.0,196.730697631836,170.0,28613.62890625,-0.0,2585.93115234375,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323915004730225,1.0,0.0,0.0,3.65552282333374,3.6555469036102295,8.916456408769591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8662109375,0.0,1541.0887451171875,1895.4371337890625,0.0,2770.719482421875,0.9066453576087952,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185354709625,0.4561332762241363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810120940208435,0.4770837128162384,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.75890052318573,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512124538421,0.9720738530158995,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,299.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.99865984916687,2.998652458190918,7.228283266158542e-06,2.315565347671509,0.8973351120948792,0.8973351120948792,0.0,186.7781982421875,158.0,27710.3828125,-0.0,2496.282958984375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155452609062195,1.0,0.0,0.0,3.648817300796509,3.648841381072998,8.883774853529758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0487060546875,1895.4371337890625,0.0,2614.35009765625,0.9051274061203004,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185354709625,0.4561332762241363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810120940208435,0.4770837128162384,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.75890052318573,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512124538421,0.9720738530158995,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,299.1098327636719,284.93658447265625,1.0,0.5898945927619934,1.0,1.0,0.0,1.0,-2.99865984916687,2.998652458190918,7.228283266158542e-06,2.315565347671509,0.8973351120948792,0.8973351120948792,0.0,186.7781982421875,158.0,27710.3828125,-0.0,2496.282958984375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155452609062195,1.0,0.0,0.0,3.648817300796509,3.648841381072998,8.883774853529758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0487060546875,1895.4371337890625,0.0,2614.35009765625,0.9051274061203004,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.3181264102458954,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615187644958,0.4773179292678833,0.4551466703414917,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890545010566713,0.6812962293624878,0.4769017398357391,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402317047119,0.3133574426174164,0.3008938431739807,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134118080139,0.2108985036611557,0.969359278678894,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,299.1102294921875,285.1082458496094,1.0,0.5857285261154175,1.0,1.0,0.0,1.0,-2.9925200939178467,2.9925129413604736,7.198706498456886e-06,2.310820817947388,0.8989571928977966,0.8989571928977966,0.0,180.95620727539065,158.0,26991.375,-0.0,2455.137451171875,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010793924331665,1.0,0.0,0.0,3.647804975509644,3.647829055786133,8.878846529114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91796875,0.0,1531.162109375,1895.4371337890625,0.0,2481.298095703125,0.9048771858215332,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201685905457,0.3181279003620147,0.2897060811519623,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.882727861404419,0.4770123958587646,0.4545351862907409,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995754897594452,0.6819620728492737,0.4771182537078857,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703479528427124,0.3133488297462463,0.3005736172199249,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774021983146667,0.2108393460512161,0.9676353335380554,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,299.1130676269531,285.15362548828125,1.0,0.5816695094108582,1.0,1.0,0.0,1.0,-2.9892311096191406,2.989223957061768,7.182932677096687e-06,2.308298826217652,0.8998414874076843,0.8998414874076843,0.0,174.73788452148438,146.0,26882.689453125,-0.0,2417.359619140625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923292517662048,1.0,0.0,0.0,3.6491000652313232,3.649124145507813,8.885151601134567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2314453125,0.0,1531.991455078125,1895.4371337890625,0.0,2401.5107421875,0.9050725102424622,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859472036361694,0.3184467256069183,0.2895288169384002,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958812355995178,0.4767937362194061,0.4538214802742004,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4644029438495636,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819379568099976,0.3136346638202667,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878811120986938,0.211001381278038,0.9661102294921876,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,299.1234436035156,285.364990234375,1.0,0.572941780090332,1.0,1.0,0.0,1.0,-2.9704337120056152,2.970426559448242,7.094493867043639e-06,2.294482469558716,0.9047175645828248,0.9047175645828248,0.0,164.13629150390625,134.0,26008.193359375,-0.0,2329.618408203125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892263412476,1.0,0.0,0.0,3.6576485633850098,3.657672643661499,8.9268297642775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7998046875,0.0,1539.8681640625,1895.4371337890625,0.0,2218.5234375,0.9068352580070496,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859472036361694,0.3184467256069183,0.2895288169384002,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958812355995178,0.4767937362194061,0.4538214802742004,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4644029438495636,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819379568099976,0.3136346638202667,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878811120986938,0.211001381278038,0.9661102294921876,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,299.1234436035156,285.364990234375,1.0,0.572941780090332,1.0,1.0,0.0,1.0,-2.9704337120056152,2.970426559448242,7.094493867043639e-06,2.294482469558716,0.9047175645828248,0.9047175645828248,0.0,164.13629150390625,134.0,26008.193359375,-0.0,2329.618408203125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892263412476,1.0,0.0,0.0,3.6576485633850098,3.657672643661499,8.9268297642775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7998046875,0.0,1539.8681640625,1895.4371337890625,0.0,2218.5234375,0.9068352580070496,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959839344024,0.452280580997467,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451257288455963,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896810531616,0.3127435743808746,0.2996021509170532,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559118270874,0.2103665024042129,0.9630707502365112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,299.13067626953125,285.1289978027344,1.0,0.5630564093589783,1.0,1.0,0.0,1.0,-2.940007448196411,2.940000534057617,6.94964137437637e-06,2.270866870880127,0.902378797531128,0.902378797531128,0.0,154.3436737060547,122.0,26400.736328125,-0.0,2226.004638671875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886682748794556,1.0,0.0,0.0,3.660553932189941,3.660578012466431,8.941016176322591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6011962890625,1895.4371337890625,0.0,2368.305419921875,0.9075855016708374,1.0,0.0,3.0,1.0,0.0
