time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959839344024,0.452280580997467,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899359822273254,0.4451257288455963,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896810531616,0.3127435743808746,0.2996021509170532,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559118270874,0.2103665024042129,0.9630707502365112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,299.13067626953125,285.1289978027344,1.0,0.5630564093589783,1.0,1.0,0.0,1.0,-2.940007448196411,2.940000534057617,6.94964137437637e-06,2.270866870880127,0.902378797531128,0.902378797531128,0.0,154.3436737060547,122.0,26400.736328125,-0.0,2226.004638671875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886682748794556,1.0,0.0,0.0,3.660553932189941,3.660578012466431,8.941016176322591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6011962890625,1895.4371337890625,0.0,2368.305419921875,0.9075855016708374,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712899923324585,0.4489217400550842,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030655860901,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059791684150696,0.2087083309888839,0.955211877822876,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,299.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.898736000061035,2.8987293243408203,6.756252332706936e-06,2.239147186279297,0.8958825469017029,0.8958825469017029,0.0,144.9068145751953,125.0,26706.96484375,-0.0,2108.0126953125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189129829407,1.0,0.0,0.0,3.651127576828003,3.651151657104492,8.895027576727443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.548583984375,1895.4371337890625,0.0,2547.720703125,0.9056923389434814,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712899923324585,0.4489217400550842,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030655860901,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059791684150696,0.2087083309888839,0.955211877822876,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,299.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.898736000061035,2.8987293243408203,6.756252332706936e-06,2.239147186279297,0.8958825469017029,0.8958825469017029,0.0,144.9068145751953,125.0,26706.96484375,-0.0,2108.0126953125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189129829407,1.0,0.0,0.0,3.651127576828003,3.651151657104492,8.895027576727443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.548583984375,1895.4371337890625,0.0,2547.720703125,0.9056923389434814,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469767570495,0.4459845721721649,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989979147911072,0.4162233173847198,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293968200684,0.2074622213840484,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,299.1434936523437,285.0600280761719,1.0,0.5449931025505066,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718147277832,6.616602604481159e-06,2.2157516479492188,0.8949666023254395,0.8949666023254395,0.0,139.39280700683594,128.0,25748.986328125,-0.0,2030.7413330078125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677353858948,1.0,0.0,0.0,3.642008066177368,3.6420319080352783,8.850648214320245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.970458984375,1895.4371337890625,0.0,2374.64111328125,0.9036480188369752,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469767570495,0.4459845721721649,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989979147911072,0.4162233173847198,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293968200684,0.2074622213840484,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,299.1434936523437,285.0600280761719,1.0,0.5449931025505066,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718147277832,6.616602604481159e-06,2.2157516479492188,0.8949666023254395,0.8949666023254395,0.0,139.39280700683594,128.0,25748.986328125,-0.0,2030.7413330078125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677353858948,1.0,0.0,0.0,3.642008066177368,3.6420319080352783,8.850648214320245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.970458984375,1895.4371337890625,0.0,2374.64111328125,0.9036480188369752,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.3122771084308624,0.2833583056926727,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681958556175232,0.4451245963573456,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018436789512634,0.4125368297100067,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.809179961681366,0.3085345327854156,0.2949304580688476,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118258476257324,0.207157090306282,0.9456168413162231,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,299.1546325683594,285.2308044433594,1.0,0.5427184700965881,1.0,1.0,0.0,1.0,-2.859422445297241,2.8594157695770264,6.573721293534618e-06,2.2085485458374023,0.8961963057518005,0.8961963057518005,0.0,137.54116821289062,128.0,25023.18359375,-0.0,2006.3909912109373,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733693718910217,1.0,0.0,0.0,3.639625072479248,3.639648914337158,8.839070346766675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.6173095703125,1895.4371337890625,0.0,2230.81689453125,0.9030966758728028,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.3122272491455078,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315111041069032,0.4678165912628174,0.4446465075016022,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047650814056396,0.4095143675804138,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912110328674,0.3083624839782715,0.2946550250053406,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.713306725025177,0.2070364505052566,0.9445488452911376,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,299.16748046875,285.2757263183594,1.0,0.5411123037338257,1.0,1.0,0.0,1.0,-2.853426694869995,2.8534200191497803,6.546189069922548e-06,2.203920841217041,0.896694540977478,0.896694540977478,0.0,136.09645080566406,131.0,24896.841796875,-0.0,1989.55126953125,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631847262382507,1.0,0.0,0.0,3.639521598815918,3.6395456790924072,8.838567850943946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.5859375,0.0,1521.9207763671875,1895.4371337890625,0.0,2140.563720703125,0.9029809236526488,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491882324219,0.444120317697525,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104149460792542,0.405951589345932,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130408525466919,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.9441180229187012,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,299.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806692123413,2.8478002548217773,6.520575425383868e-06,2.199646234512329,0.9008564352989196,0.9008564352989196,0.0,134.4633026123047,134.0,24123.392578125,-0.0,1972.4730224609373,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404284477233887,1.0,0.0,0.0,3.6452059745788574,3.645229816436768,8.866198299983807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5703125,0.0,1526.5794677734375,1895.4371337890625,0.0,1943.232666015625,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491882324219,0.444120317697525,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104149460792542,0.405951589345932,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130408525466919,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.9441180229187012,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,299.1922302246094,285.4952392578125,1.0,0.5394760370254517,1.0,1.0,0.0,1.0,-2.847806692123413,2.8478002548217773,6.520575425383868e-06,2.199646234512329,0.9008564352989196,0.9008564352989196,0.0,134.4633026123047,134.0,24123.392578125,-0.0,1972.4730224609373,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404284477233887,1.0,0.0,0.0,3.6452059745788574,3.645229816436768,8.866198299983807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5703125,0.0,1526.5794677734375,1895.4371337890625,0.0,1943.232666015625,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654681980609894,0.4428382515907287,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128813862800598,0.4069902002811432,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742276191711,0.2064382135868072,0.942590355873108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,299.1903686523437,285.2732238769531,1.0,0.5392144322395325,1.0,1.0,0.0,1.0,-2.844011068344116,2.8440043926239014,6.50370429866598e-06,2.1969401836395264,0.897990882396698,0.897990882396698,0.0,134.744873046875,137.0,24675.66796875,-0.0,1967.681884765625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583091855049133,1.0,0.0,0.0,3.6454379558563232,3.6454617977142334,8.867326641848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.29736328125,1895.4371337890625,0.0,2097.7587890625,0.9042546153068542,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654681980609894,0.4428382515907287,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128813862800598,0.4069902002811432,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742276191711,0.2064382135868072,0.942590355873108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,299.1903686523437,285.2732238769531,1.0,0.5392144322395325,1.0,1.0,0.0,1.0,-2.844011068344116,2.8440043926239014,6.50370429866598e-06,2.1969401836395264,0.897990882396698,0.897990882396698,0.0,134.744873046875,137.0,24675.66796875,-0.0,1967.681884765625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583091855049133,1.0,0.0,0.0,3.6454379558563232,3.6454617977142334,8.867326641848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.29736328125,1895.4371337890625,0.0,2097.7587890625,0.9042546153068542,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101136088371277,0.2815360128879547,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.4642818868160248,0.4415392279624939,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137274742126465,0.4095463156700134,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094580769538879,0.306546151638031,0.2930967509746551,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121670842170715,0.2059169709682464,0.9401024580001832,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,299.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404858112335205,2.8404793739318848,6.487726295745233e-06,2.1942780017852783,0.8998812437057495,0.8998812437057495,0.0,135.63784790039062,137.0,23986.21875,-0.0,1966.30517578125,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506741285324097,1.0,0.0,0.0,3.646311044692993,3.6463351249694815,8.871574550539663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48828125,0.0,1528.6409912109375,1895.4371337890625,0.0,2031.286376953125,0.904447853565216,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098257184028625,0.2812335789203644,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019267082214,0.4637543559074402,0.4409928023815155,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.714454174041748,0.4110133349895477,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.808213472366333,0.3062495589256286,0.2927869260311126,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110317945480347,0.205687329173088,0.9390180110931396,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,299.1859130859375,285.4752502441406,1.0,0.539601743221283,1.0,1.0,0.0,1.0,-2.839550733566284,2.8395442962646484,6.483540346380323e-06,2.193593978881836,0.9005705714225769,0.9005705714225769,0.0,136.19444274902344,140.0,23922.279296875,-0.0,1967.4896240234373,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474967241287231,1.0,0.0,0.0,3.6483209133148193,3.6483449935913086,8.881357871359796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.044921875,0.0,1530.5626220703125,1895.4371337890625,0.0,2003.833984375,0.9048414826393129,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.461098700761795,0.4390236139297485,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139111757278442,0.4165576994419098,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898377895355,0.2916198670864105,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627144813538,0.2044315040111541,0.9349356293678284,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,299.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.835914134979248,2.8359076976776123,6.467439561674837e-06,2.191009283065796,0.8962892293930054,0.8962892293930054,0.0,138.31719970703125,143.0,24465.853515625,-0.0,1971.874267578125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639230489730835,1.0,0.0,0.0,3.6444287300109854,3.644452810287476,8.862418212629564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0162353515625,1895.4371337890625,0.0,2147.069091796875,0.9041023254394532,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.461098700761795,0.4390236139297485,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139111757278442,0.4165576994419098,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898377895355,0.2916198670864105,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627144813538,0.2044315040111541,0.9349356293678284,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,299.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.835914134979248,2.8359076976776123,6.467439561674837e-06,2.191009283065796,0.8962892293930054,0.8962892293930054,0.0,138.31719970703125,143.0,24465.853515625,-0.0,1971.874267578125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639230489730835,1.0,0.0,0.0,3.6444287300109854,3.644452810287476,8.862418212629564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0162353515625,1895.4371337890625,0.0,2147.069091796875,0.9041023254394532,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112385749817,0.3068167567253113,0.2788878679275512,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345596313475,0.459829032421112,0.4376870989799499,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133687138557434,0.4201803505420685,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002739548683167,0.3037596940994262,0.2907698452472687,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036807537078857,0.203746810555458,0.931810975074768,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,299.1577453613281,285.4117431640625,1.0,0.5409413576126099,1.0,1.0,0.0,1.0,-2.832693576812744,2.8326871395111084,6.452877642004751e-06,2.188575029373169,0.8971574902534485,0.8971574902534485,0.0,139.68429565429688,143.0,23798.458984375,-0.0,1973.273193359375,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555537819862366,1.0,0.0,0.0,3.6422994136810303,3.642323255538941,8.852064183884067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46142578125,0.0,1525.2994384765625,1895.4371337890625,0.0,2073.68896484375,0.9036583304405212,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.3062951564788818,0.2783337235450744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134618043899536,0.4589835107326507,0.4367962181568146,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132568359375,0.4231654405593872,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978065013885498,0.3032259047031402,0.290210872888565,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165354728699,0.2032648175954818,0.9295364618301392,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,299.1531677246094,285.45635986328125,1.0,0.5415000319480896,1.0,1.0,0.0,1.0,-2.8311359882354736,2.831129550933838,6.445869530580239e-06,2.187410831451416,0.8974254727363586,0.8974254727363586,0.0,140.86143493652344,146.0,23701.744140625,-0.0,1976.4405517578125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489264607429504,1.0,0.0,0.0,3.642279624938965,3.642303466796875,8.851968118506193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.868896484375,1895.4371337890625,0.0,2016.1708984375,0.9015815854072572,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573730230331421,0.4353643357753753,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344344139099,0.4288971722126007,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933386564254761,0.3022532165050506,0.2893682420253753,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970256567001343,0.2023891508579254,0.9259626269340516,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,299.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.830008745193481,2.8300023078918457,6.441041477955878e-06,2.186677932739258,0.8980602025985718,0.8980602025985718,0.0,143.2193145751953,149.0,23366.4375,-0.0,1985.996826171875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738695502281189,1.0,0.0,0.0,3.623682975769043,3.623706817626953,8.761807066548499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2271728515625,1895.4371337890625,0.0,1928.4764404296875,0.8957663178443909,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573730230331421,0.4353643357753753,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344344139099,0.4288971722126007,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933386564254761,0.3022532165050506,0.2893682420253753,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970256567001343,0.2023891508579254,0.9259626269340516,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,299.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.830008745193481,2.8300023078918457,6.441041477955878e-06,2.186677932739258,0.8980602025985718,0.8980602025985718,0.0,143.2193145751953,149.0,23366.4375,-0.0,1985.996826171875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738695502281189,1.0,0.0,0.0,3.623682975769043,3.623706817626953,8.761807066548499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2271728515625,1895.4371337890625,0.0,1928.4764404296875,0.8957663178443909,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.455409973859787,0.4337372481822967,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117383480072021,0.4353090822696686,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193062782288,0.301049143075943,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923294067382812,0.2013569176197052,0.9221160411834716,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,299.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.8287441730499268,2.828737735748291,6.435642717406154e-06,2.1858627796173096,0.8974705934524536,0.8974705934524536,0.0,145.89541625976562,152.0,23235.201171875,-0.0,1996.85546875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375845909118652,1.0,0.0,0.0,3.5870583057403564,3.5870814323425293,8.585590762777429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11572265625,0.0,1456.4642333984375,1895.4371337890625,0.0,1919.0389404296875,0.8865419626235962,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.455409973859787,0.4337372481822967,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117383480072021,0.4353090822696686,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193062782288,0.301049143075943,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923294067382812,0.2013569176197052,0.9221160411834716,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,299.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.8287441730499268,2.828737735748291,6.435642717406154e-06,2.1858627796173096,0.8974705934524536,0.8974705934524536,0.0,145.89541625976562,152.0,23235.201171875,-0.0,1996.85546875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375845909118652,1.0,0.0,0.0,3.5870583057403564,3.5870814323425293,8.585590762777429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11572265625,0.0,1456.4642333984375,1895.4371337890625,0.0,1919.0389404296875,0.8865419626235962,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531336426734924,0.4317815601825714,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428109169006,0.4424129128456116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813369750977,0.2001213580369949,0.9173641800880432,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,299.1138916015625,285.5434875488281,1.0,0.5459309816360474,1.0,1.0,0.0,1.0,-2.826177835464477,2.826171398162842,6.424298135243589e-06,2.184028387069702,0.8962103724479675,0.8962103724479675,0.0,148.8621368408203,155.0,23085.994140625,-0.0,2006.9876708984373,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210008621216,3.5402326583862305,8.36279355098668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8448486328125,1895.4371337890625,0.0,1925.5877685546875,0.8749158382415771,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531336426734924,0.4317815601825714,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428109169006,0.4424129128456116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813369750977,0.2001213580369949,0.9173641800880432,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,299.1138916015625,285.5434875488281,1.0,0.5459309816360474,1.0,1.0,0.0,1.0,-2.826177835464477,2.826171398162842,6.424298135243589e-06,2.184028387069702,0.8962103724479675,0.8962103724479675,0.0,148.8621368408203,155.0,23085.994140625,-0.0,2006.9876708984373,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210008621216,3.5402326583862305,8.36279355098668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8448486328125,1895.4371337890625,0.0,1925.5877685546875,0.8749158382415771,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947994232178,0.4296524822711944,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064966559410095,0.4497818946838379,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816197633743286,0.1987525671720504,0.9119735956192015,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,299.09600830078125,285.54833984375,1.0,0.5474182963371277,1.0,1.0,0.0,1.0,-2.8226089477539062,2.8226025104522705,6.40837561149965e-06,2.181403636932373,0.8943009972572327,0.8943009972572327,0.0,151.95687866210938,143.0,22919.650390625,-0.0,2016.083251953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382130026817322,1.0,0.0,0.0,3.486133098602295,3.4861550331115723,8.109259965749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6812744140625,1895.4371337890625,0.0,1924.37548828125,0.861596405506134,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947994232178,0.4296524822711944,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064966559410095,0.4497818946838379,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816197633743286,0.1987525671720504,0.9119735956192015,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,299.09600830078125,285.54833984375,1.0,0.5474182963371277,1.0,1.0,0.0,1.0,-2.8226089477539062,2.8226025104522705,6.40837561149965e-06,2.181403636932373,0.8943009972572327,0.8943009972572327,0.0,151.95687866210938,143.0,22919.650390625,-0.0,2016.083251953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382130026817322,1.0,0.0,0.0,3.486133098602295,3.4861550331115723,8.109259965749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6812744140625,1895.4371337890625,0.0,1924.37548828125,0.861596405506134,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348704814911,0.2728197574615478,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863189697266,0.4494239687919616,0.4284765124320984,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049052715301514,0.4497760534286499,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939235687256,0.2971625030040741,0.285102367401123,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.680773138999939,0.1980228126049041,0.9087790846824646,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,299.0880432128906,285.5513000488281,1.0,0.5460225343704224,1.0,1.0,0.0,1.0,-2.8154220581054688,2.815415620803833,6.376265901053557e-06,2.176069498062134,0.8930969834327698,0.8930969834327698,0.0,151.6958465576172,143.0,22792.388671875,-0.0,2003.14306640625,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375794649124146,1.0,0.0,0.0,3.449254274368286,3.4492759704589844,7.938596695566957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.30322265625,1895.4371337890625,0.0,1918.9954833984373,0.855350136756897,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687387943268,0.2719264328479767,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887911438941956,0.4481264054775238,0.4272327721118927,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037753462791443,0.4474333226680755,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771873474121094,0.2962920665740967,0.2842560112476349,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811037659645081,0.197274312376976,0.9052812457084656,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,299.0821533203125,285.5482177734375,1.0,0.5436713099479675,1.0,1.0,0.0,1.0,-2.8048224449157715,2.804816007614136,6.328565632429672e-06,2.167977809906006,0.8916206955909729,0.8916206955909729,0.0,150.27488708496094,131.0,22655.966796875,-0.0,1979.2171630859373,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736536979675293,1.0,0.0,0.0,3.42635178565979,3.426373243331909,7.833525046407885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.42236328125,1895.4371337890625,0.0,1910.1546630859373,0.8469517230987549,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826098799705505,0.2966561615467071,0.2701698839664459,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930122256278992,0.4456676244735718,0.4247924983501434,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.703133225440979,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732224464417,0.2946173846721649,0.2825504839420318,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839591860771179,0.1958543956279754,0.8982641100883484,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,299.0758056640625,285.5439758300781,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.778897285461426,2.778891086578369,6.212409971340094e-06,2.1480751037597656,0.8883253335952759,0.8883253335952759,0.0,145.55955505371094,131.0,22338.37109375,-0.0,1915.5037841796875,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733283281326294,1.0,0.0,0.0,3.364686965942383,3.364707469940185,7.554098715445434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48779296875,0.0,1206.675048828125,1895.4371337890625,0.0,1882.6595458984373,0.8348912596702576,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837799072266,0.2965219616889953,0.270037293434143,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934582471847534,0.4454843997955322,0.4246079623699188,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031674385070801,0.4379476308822632,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.781152606010437,0.2944910228252411,0.2824192345142364,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842738389968872,0.1957486867904663,0.897727906703949,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,299.0755310058594,285.5431213378906,1.0,0.5366686582565308,1.0,1.0,0.0,1.0,-2.776719808578491,2.7767136096954346,6.202694748935755e-06,2.146399736404419,0.888043224811554,0.888043224811554,0.0,145.12384033203125,134.0,22314.599609375,-0.0,1910.0128173828125,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73298579454422,1.0,0.0,0.0,3.361475944519043,3.3614964485168457,7.539687203461654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.37255859375,1895.4371337890625,0.0,1880.1531982421875,0.8311392068862915,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346455097198,0.4220501482486725,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036781907081604,0.4336730241775512,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820660471916199,0.2926484048366546,0.2806217670440674,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847136616706848,0.1942279636859893,0.8905709981918335,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,299.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.7555785179138184,2.7555723190307617,6.108355137257604e-06,2.129941940307617,0.883628785610199,0.883628785610199,0.0,142.51539611816406,137.0,22004.8203125,-0.0,1864.7418212890625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279038429260254,1.0,0.0,0.0,3.291808843612671,3.2918286323547363,7.230403866742563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5927734375,0.0,1132.34765625,1895.4371337890625,0.0,1837.5352783203125,0.8142307996749878,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346455097198,0.4220501482486725,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036781907081604,0.4336730241775512,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820660471916199,0.2926484048366546,0.2806217670440674,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847136616706848,0.1942279636859893,0.8905709981918335,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,299.0726928710937,285.5419616699219,1.0,0.5326371192932129,1.0,1.0,0.0,1.0,-2.7555785179138184,2.7555723190307617,6.108355137257604e-06,2.129941940307617,0.883628785610199,0.883628785610199,0.0,142.51539611816406,137.0,22004.8203125,-0.0,1864.7418212890625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279038429260254,1.0,0.0,0.0,3.291808843612671,3.2918286323547363,7.230403866742563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5927734375,0.0,1132.34765625,1895.4371337890625,0.0,1837.5352783203125,0.8142307996749878,1.0,0.0,3.0,1.0,0.0
