time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275131225586,0.2932864129543304,0.2670663297176361,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.44102343916893,0.4203458130359649,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035563588142395,0.4332203865051269,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968326568604,0.2913691997528076,0.2794171571731567,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836819052696228,0.1931849271059036,0.8858821392059326,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,299.0698547363281,285.5458984375,1.0,0.5309131145477295,1.0,1.0,0.0,1.0,-2.744484663009644,2.744478464126587,6.0592719819396734e-06,2.121367692947388,0.8802087306976318,0.8802087306976318,0.0,141.91783142089844,137.0,21805.61328125,-0.0,1844.837158203125,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241548895835876,1.0,0.0,0.0,3.236350774765014,3.2363698482513428,6.988830705267901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.1083984375,0.0,1077.7955322265625,1895.4371337890625,0.0,1806.3416748046875,0.8036609292030334,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822095155715942,0.292662113904953,0.2665169835090637,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182887077332,0.4401638507843017,0.4195485711097717,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033167481422424,0.4334918558597564,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906368255615,0.2907585799694061,0.2788519263267517,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829291582107544,0.1926886588335037,0.8836982250213623,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,299.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.7398877143859863,2.739881753921509,6.038998890289804e-06,2.1178183555603027,0.8784428238868713,0.8784428238868713,0.0,141.8658447265625,140.0,21723.853515625,-0.0,1837.5440673828125,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224391102790833,1.0,0.0,0.0,3.2177882194519043,3.2178070545196533,6.908888963153004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.330810546875,0.0,1060.2412109375,1895.4371337890625,0.0,1792.136474609375,0.7963250875473022,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527037143707,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961144447327,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230085372925,0.2770812213420868,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193884849548,0.1911163330078125,0.8768919706344604,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,299.06109619140625,285.5534973144531,1.0,0.5291754007339478,1.0,1.0,0.0,1.0,-2.72740125656128,2.7273952960968018,5.984119525237475e-06,2.108184576034546,0.8724773526191711,0.8724773526191711,0.0,142.4352569580078,143.0,21454.279296875,-0.0,1821.1429443359373,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172605991363525,1.0,0.0,0.0,3.1395857334136963,3.139603853225708,6.57715418128646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431396484375,0.0,987.683349609375,1895.4371337890625,0.0,1749.5413818359375,0.7774656414985657,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527037143707,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961144447327,0.4358907639980316,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230085372925,0.2770812213420868,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193884849548,0.1911163330078125,0.8768919706344604,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,299.06109619140625,285.5534973144531,1.0,0.5291754007339478,1.0,1.0,0.0,1.0,-2.72740125656128,2.7273952960968018,5.984119525237475e-06,2.108184576034546,0.8724773526191711,0.8724773526191711,0.0,142.4352569580078,143.0,21454.279296875,-0.0,1821.1429443359373,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172605991363525,1.0,0.0,0.0,3.1395857334136963,3.139603853225708,6.57715418128646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431396484375,0.0,987.683349609375,1895.4371337890625,0.0,1749.5413818359375,0.7774656414985657,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896841168403625,0.263936698436737,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871783018112183,0.4360793828964233,0.4158025681972503,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005568146705627,0.4377777576446533,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753521203994751,0.287839263677597,0.2761909067630768,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439117431641,0.1903226673603058,0.8734932541847229,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,299.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970558166504,2.7219645977020264,5.960333510302007e-06,2.103996992111206,0.8692278265953064,0.8692278265953064,0.0,143.04705810546875,143.0,21311.154296875,-0.0,1815.7371826171875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148056030273438,1.0,0.0,0.0,3.0912256240844727,3.091243267059326,6.376093892868084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34521484375,0.0,944.3026123046876,1895.4371337890625,0.0,1729.4974365234375,0.7685827016830444,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677384376526,0.2630710899829864,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259283065796,0.4346922636032104,0.4145464599132538,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989914774894714,0.4400013983249664,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773176908493042,0.2868449985980987,0.2752986252307892,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756019592285156,0.189525619149208,0.8701163530349731,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,299.0532531738281,285.5640563964844,1.0,0.5288017988204956,1.0,1.0,0.0,1.0,-2.7169618606567383,2.7169559001922607,5.938440153840929e-06,2.100135564804077,0.865725576877594,0.865725576877594,0.0,143.82308959960938,146.0,21187.6015625,-0.0,1811.7470703125,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124759554862976,1.0,0.0,0.0,3.057298421859741,3.0573155879974365,6.236902549972001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.794921875,0.0,915.2078857421876,1895.4371337890625,0.0,1710.5677490234375,0.757678210735321,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794906139374,0.41200852394104,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950075030326843,0.4452292025089264,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709453463554382,0.1879099011421203,0.8633465766906738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,299.0471496582031,285.5774230957031,1.0,0.5289365649223328,1.0,1.0,0.0,1.0,-2.707789182662964,2.707783460617065,5.8984501265513245e-06,2.0930638313293457,0.8581843972206116,0.8581843972206116,0.0,145.76124572753906,134.0,20917.681640625,-0.0,1806.8529052734373,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079237699508667,1.0,0.0,0.0,2.97088623046875,2.970902681350708,5.889322665098007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2129516601562,1895.4371337890625,0.0,1673.8385009765625,0.7369568943977356,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794906139374,0.41200852394104,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950075030326843,0.4452292025089264,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709453463554382,0.1879099011421203,0.8633465766906738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,299.0471496582031,285.5774230957031,1.0,0.5289365649223328,1.0,1.0,0.0,1.0,-2.707789182662964,2.707783460617065,5.8984501265513245e-06,2.0930638313293457,0.8581843972206116,0.8581843972206116,0.0,145.76124572753906,134.0,20917.681640625,-0.0,1806.8529052734373,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079237699508667,1.0,0.0,0.0,2.97088623046875,2.970902681350708,5.889322665098007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2129516601562,1895.4371337890625,0.0,1673.8385009765625,0.7369568943977356,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428894996643,0.2851924300193786,0.2600435316562652,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299653768539428,0.4101991355419159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922735571861267,0.4436603188514709,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680856585502625,0.283454567193985,0.2721895277500152,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703956723213196,0.186795949935913,0.8582979440689087,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,299.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565534591675,5.841374786541564e-06,2.0830233097076416,0.8527133464813232,0.8527133464813232,0.0,144.61163330078125,134.0,20685.041015625,-0.0,1781.710205078125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.90537428855896,2.9053900241851807,5.632452371173713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467529296875,0.0,791.1022338867188,1895.4371337890625,0.0,1649.32763671875,0.7241056561470032,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732701778412,0.2593688666820526,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587322235107,0.428986519575119,0.4092488586902618,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.691214382648468,0.4414623379707336,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687054872512817,0.282749593257904,0.2714938521385193,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171367645264,0.1862223744392395,0.8555761575698853,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,299.0433349609375,285.5867919921875,1.0,0.5241903066635132,1.0,1.0,0.0,1.0,-2.685873746871948,2.68586802482605,5.803787189506693e-06,2.076328992843628,0.8497324585914612,0.8497324585914612,0.0,143.34866333007812,122.0,20563.857421875,-0.0,1762.9681396484375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032374739646912,1.0,0.0,0.0,2.88024640083313,2.8802618980407715,5.535445666282612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.632568359375,0.0,772.090576171875,1895.4371337890625,0.0,1636.3956298828125,0.7152870297431946,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849235773086548,0.4260613322257995,0.4063346683979034,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510124206543,0.4310036599636078,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282937526703,0.269330769777298,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296648979187,0.1845066398382187,0.847075879573822,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,299.03973388671875,285.5920104980469,1.0,0.5164004564285278,1.0,1.0,0.0,1.0,-2.654505014419556,2.654499292373657,5.66910011912114e-06,2.052121639251709,0.8402147889137268,0.8402147889137268,0.0,137.7659912109375,125.0,20137.80078125,-0.0,1691.61962890625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495385169983,1.0,0.0,0.0,2.7848989963531494,2.7849135398864746,5.175022579351207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9882202148438,1895.4371337890625,0.0,1592.25341796875,0.6925750970840454,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849235773086548,0.4260613322257995,0.4063346683979034,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510124206543,0.4310036599636078,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282937526703,0.269330769777298,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296648979187,0.1845066398382187,0.847075879573822,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,299.03973388671875,285.5920104980469,1.0,0.5164004564285278,1.0,1.0,0.0,1.0,-2.654505014419556,2.654499292373657,5.66910011912114e-06,2.052121639251709,0.8402147889137268,0.8402147889137268,0.0,137.7659912109375,125.0,20137.80078125,-0.0,1691.61962890625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495385169983,1.0,0.0,0.0,2.7848989963531494,2.7849135398864746,5.175022579351207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9882202148438,1895.4371337890625,0.0,1592.25341796875,0.6925750970840454,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.423153668642044,0.4035151898860931,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069314002991,0.4259567260742187,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966345787048,0.2785026729106903,0.2672457993030548,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746840476989746,0.1828248500823974,0.8391081690788269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,299.03692626953125,285.6025695800781,1.0,0.5117450952529907,1.0,1.0,0.0,1.0,-2.630615711212158,2.630610227584839,5.56711756871664e-06,2.033456325531006,0.8296527862548828,0.8296527862548828,0.0,134.7987823486328,128.0,19734.91796875,-0.0,1644.06103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909734606742859,1.0,0.0,0.0,2.6845319271087646,2.6845457553863525,4.808730977856612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7353515625,0.0,633.1724853515625,1895.4371337890625,0.0,1540.2584228515625,0.6687571406364441,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.423153668642044,0.4035151898860931,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069314002991,0.4259567260742187,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966345787048,0.2785026729106903,0.2672457993030548,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746840476989746,0.1828248500823974,0.8391081690788269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,299.03692626953125,285.6025695800781,1.0,0.5117450952529907,1.0,1.0,0.0,1.0,-2.630615711212158,2.630610227584839,5.56711756871664e-06,2.033456325531006,0.8296527862548828,0.8296527862548828,0.0,134.7987823486328,128.0,19734.91796875,-0.0,1644.06103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909734606742859,1.0,0.0,0.0,2.6845319271087646,2.6845457553863525,4.808730977856612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7353515625,0.0,633.1724853515625,1895.4371337890625,0.0,1540.2584228515625,0.6687571406364441,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.2792344391345978,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217089116573334,0.4021417796611786,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.689045250415802,0.4251674115657806,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733843922615051,0.2774356603622436,0.2662287056446075,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740407347679138,0.1819873303174972,0.8352934122085571,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,299.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210827827453613,2.621077299118042,5.526757377083413e-06,2.0260462760925293,0.8240392804145813,0.8240392804145813,0.0,134.13516235351562,128.0,19530.576171875,-0.0,1627.61865234375,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874154806137085,1.0,0.0,0.0,2.624769687652588,2.6247830390930176,4.597013685270213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4208984375,0.0,594.1456298828125,1895.4371337890625,0.0,1512.888916015625,0.657317578792572,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045900821686,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848700523376465,0.4202661216259002,0.4007889926433563,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884149312973022,0.4251964688301086,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723798155784607,0.2763649225234985,0.2652240395545959,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729568839073181,0.1811480075120926,0.8315468430519104,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,299.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.6126770973205566,2.6126716136932373,5.49129754290334e-06,2.019514799118042,0.8181151151657104,0.8181151151657104,0.0,133.85350036621094,131.0,19352.091796875,-0.0,1614.5584716796875,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821172714233,1.0,0.0,0.0,2.579174995422364,2.579187631607056,4.43869140553943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18701171875,0.0,566.1381225585938,1895.4371337890625,0.0,1485.9495849609375,0.6438413858413696,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761415243148803,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779487609863,0.3981115221977234,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862705945968628,0.4271614253520965,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697637438774109,0.1794604063034057,0.8241601586341858,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,299.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598373889923096,2.5983686447143555,5.431228601082694e-06,2.0084049701690674,0.8056093454360962,0.8056093454360962,0.0,134.1767120361328,134.0,18971.74609375,-0.0,1596.0533447265625,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801021575928,2.468812942504883,4.066919530032465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890625,0.0,501.3542175292969,1895.4371337890625,0.0,1432.97119140625,0.6178278923034668,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761415243148803,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779487609863,0.3981115221977234,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862705945968628,0.4271614253520965,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697637438774109,0.1794604063034057,0.8241601586341858,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,299.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598373889923096,2.5983686447143555,5.431228601082694e-06,2.0084049701690674,0.8056093454360962,0.8056093454360962,0.0,134.1767120361328,134.0,18971.74609375,-0.0,1596.0533447265625,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801021575928,2.468812942504883,4.066919530032465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890625,0.0,501.3542175292969,1895.4371337890625,0.0,1432.97119140625,0.6178278923034668,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715742111206,0.2498882710933685,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.414484828710556,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829603910446167,0.4309683442115783,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567416429519,0.8168519139289856,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,299.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461067199707,2.586455583572388,5.381459232012276e-06,1.99915623664856,0.792154848575592,0.792154848575592,0.0,135.3654327392578,122.0,18584.78125,-0.0,1584.822021484375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698906421661377,1.0,0.0,0.0,2.3535525798797607,2.3535635471343994,3.696078465509345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.3543701171875,1895.4371337890625,0.0,1381.7237548828125,0.593751847743988,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715742111206,0.2498882710933685,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.414484828710556,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829603910446167,0.4309683442115783,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567416429519,0.8168519139289856,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,299.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586461067199707,2.586455583572388,5.381459232012276e-06,1.99915623664856,0.792154848575592,0.792154848575592,0.0,135.3654327392578,122.0,18584.78125,-0.0,1584.822021484375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698906421661377,1.0,0.0,0.0,2.3535525798797607,2.3535635471343994,3.696078465509345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.3543701171875,1895.4371337890625,0.0,1381.7237548828125,0.593751847743988,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.2724512815475464,0.2484106421470642,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122440218925476,0.3933236300945282,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803165078163147,0.4280718863010406,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651679515838623,0.2703720927238464,0.259649246931076,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654318571090698,0.1764172911643982,0.8107015490531921,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,299.0283508300781,285.6879577636719,1.0,0.5030744075775146,1.0,1.0,0.0,1.0,-2.569322347640991,2.569317102432251,5.310666438163025e-06,1.9860525131225584,0.7810471057891846,0.7810471057891846,0.0,133.56570434570312,122.0,18270.61328125,-0.0,1553.4202880859375,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647982597351074,1.0,0.0,0.0,2.283334970474243,2.283345460891724,3.478825192360091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.430908203125,0.0,405.30963134765625,1895.4371337890625,0.0,1344.7989501953125,0.5779281258583069,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310522079468,0.2479200959205627,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.4115258455276489,0.3926240503787994,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796890497207642,0.4262144267559051,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657502889633179,0.2698310315608978,0.2591136991977691,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.6658505797386169,0.17598757147789,0.8086460828781128,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,299.0277404785156,285.6902160644531,1.0,0.5014896988868713,1.0,1.0,0.0,1.0,-2.562549114227295,2.5625438690185547,5.282724487187807e-06,1.980826497077942,0.7773600220680237,0.7773600220680237,0.0,132.55772399902344,125.0,18163.90625,-0.0,1539.8177490234375,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631731390953064,1.0,0.0,0.0,2.2622201442718506,2.262230634689331,3.414783122934751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396240234375,0.0,395.5767517089844,1895.4371337890625,0.0,1333.1328125,0.5732243657112122,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772658824920654,0.4249211549758911,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.764400839805603,0.2675589621067047,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308235168457,0.1742013245820999,0.8005545139312744,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,299.025390625,285.7025146484375,1.0,0.4984903037548065,1.0,1.0,0.0,1.0,-2.542907953262329,2.542902708053589,5.201710791880032e-06,1.9654661417007449,0.7611702084541321,0.7611702084541321,0.0,131.34466552734375,128.0,17758.43359375,-0.0,1508.1534423828125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847163200378,1.0,0.0,0.0,2.176727294921875,2.176737070083618,3.161559902764566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634521484375,0.0,358.3633117675781,1895.4371337890625,0.0,1282.927490234375,0.554429292678833,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772658824920654,0.4249211549758911,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.764400839805603,0.2675589621067047,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308235168457,0.1742013245820999,0.8005545139312744,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,299.025390625,285.7025146484375,1.0,0.4984903037548065,1.0,1.0,0.0,1.0,-2.542907953262329,2.542902708053589,5.201710791880032e-06,1.9654661417007449,0.7611702084541321,0.7611702084541321,0.0,131.34466552734375,128.0,17758.43359375,-0.0,1508.1534423828125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847163200378,1.0,0.0,0.0,2.176727294921875,2.176737070083618,3.161559902764566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634521484375,0.0,358.3633117675781,1895.4371337890625,0.0,1282.927490234375,0.554429292678833,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285959243774,0.2686614096164703,0.2449935525655746,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811385154724,0.4069848954677582,0.3883657157421112,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.675778329372406,0.4255691468715668,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629569172859192,0.2664051055908203,0.2558915913105011,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627390384674072,0.1732979267835617,0.7965785264968872,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,299.02423095703125,285.7102355957031,1.0,0.4975082576274872,1.0,1.0,0.0,1.0,-2.534757137298584,2.534752130508423,5.168350980966352e-06,1.9591286182403564,0.7525781393051147,0.7525781393051147,0.0,131.3383331298828,128.0,17562.83984375,-0.0,1497.2823486328125,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524147391319275,1.0,0.0,0.0,2.1343488693237305,2.1343586444854736,3.03965435932696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.534423828125,0.0,341.1209716796875,1895.4371337890625,0.0,1257.3775634765625,0.5452512502670288,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604820251465,0.2440299391746521,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526302337646,0.4054521322250366,0.3869502246379852,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740422248840332,0.4267957806587219,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.761174738407135,0.2652407586574554,0.2548201084136963,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609446406364441,0.1723849326372146,0.7926084399223328,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,299.0230712890625,285.71905517578125,1.0,0.4967937171459198,1.0,1.0,0.0,1.0,-2.5273139476776123,2.527308702468872,5.137982498126803e-06,1.9533421993255613,0.7436606287956238,0.7436606287956238,0.0,131.59909057617188,116.0,17368.08984375,-0.0,1488.5533447265625,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487032771110535,1.0,0.0,0.0,2.09151577949524,2.091525077819824,2.918876305102458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.454833984375,0.0,324.4266662597656,1895.4371337890625,0.0,1231.853271484375,0.5360578894615173,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786351203918,0.4023417532444,0.3839449286460876,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709539294242859,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617584705353,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616633534431458,0.1705125272274017,0.7838142514228821,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,299.0204772949219,285.7332763671875,1.0,0.4906879365444183,1.0,1.0,0.0,1.0,-2.50057339668274,2.500568389892578,5.030098236602498e-06,1.932791829109192,0.724769651889801,0.724769651889801,0.0,128.19248962402344,119.0,16913.03125,-0.0,1439.0169677734375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706043243408,1.0,0.0,0.0,2.002998352050781,2.003007411956787,2.677038253295905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.635986328125,0.0,292.0692138671875,1895.4371337890625,0.0,1180.380615234375,0.5173001289367676,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786351203918,0.4023417532444,0.3839449286460876,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709539294242859,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617584705353,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616633534431458,0.1705125272274017,0.7838142514228821,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,299.0204772949219,285.7332763671875,1.0,0.4906879365444183,1.0,1.0,0.0,1.0,-2.50057339668274,2.500568389892578,5.030098236602498e-06,1.932791829109192,0.724769651889801,0.724769651889801,0.0,128.19248962402344,119.0,16913.03125,-0.0,1439.0169677734375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706043243408,1.0,0.0,0.0,2.002998352050781,2.003007411956787,2.677038253295905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.635986328125,0.0,292.0692138671875,1895.4371337890625,0.0,1180.380615234375,0.5173001289367676,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959235191345,0.3992296755313873,0.3809810280799866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687672138214111,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604753375053406,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.168662816286087,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,299.0184020996094,285.75396728515625,1.0,0.4871152639389038,1.0,1.0,0.0,1.0,-2.478870153427124,2.478865146636963,4.9428213060309645e-06,1.9158148765563965,0.7045258283615112,0.7045258283615112,0.0,126.52837371826172,122.0,16459.5,-0.0,1404.15771484375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220035552979,1.0,0.0,0.0,1.9088869094848635,1.908895254135132,2.431385155432509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5041198730469,1895.4371337890625,0.0,1125.0506591796875,0.4976722300052643,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959235191345,0.3992296755313873,0.3809810280799866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687672138214111,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604753375053406,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.168662816286087,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,299.0184020996094,285.75396728515625,1.0,0.4871152639389038,1.0,1.0,0.0,1.0,-2.478870153427124,2.478865146636963,4.9428213060309645e-06,1.9158148765563965,0.7045258283615112,0.7045258283615112,0.0,126.52837371826172,122.0,16459.5,-0.0,1404.15771484375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220035552979,1.0,0.0,0.0,1.9088869094848635,1.908895254135132,2.431385155432509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5041198730469,1895.4371337890625,0.0,1125.0506591796875,0.4976722300052643,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493372917175,0.3780961632728576,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658831238746643,0.4195287823677063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950260162353,0.2479823678731918,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574650406837463,0.166829451918602,0.7671725749969482,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,299.0167541503906,285.78643798828125,1.0,0.4850080907344818,1.0,1.0,0.0,1.0,-2.461914539337158,2.461909770965576,4.875305421592202e-06,1.9026166200637813,0.6831260919570923,0.6831260919570923,0.0,126.41412353515624,125.0,16010.6240234375,-0.0,1382.2620849609375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623498797416687,1.0,0.0,0.0,1.8086751699447632,1.808683037757873,2.1828029161952145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.7418975830078,1895.4371337890625,0.0,1067.3162841796875,0.4770752191543579,1.0,0.0,3.0,1.0,0.0
