time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493372917175,0.3780961632728576,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658831238746643,0.4195287823677063,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950260162353,0.2479823678731918,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574650406837463,0.166829451918602,0.7671725749969482,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,299.0167541503906,285.78643798828125,1.0,0.4850080907344818,1.0,1.0,0.0,1.0,-2.461914539337158,2.461909770965576,4.875305421592202e-06,1.9026166200637813,0.6831260919570923,0.6831260919570923,0.0,126.41412353515624,125.0,16010.6240234375,-0.0,1382.2620849609375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623498797416687,1.0,0.0,0.0,1.8086751699447632,1.808683037757873,2.1828029161952145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.7418975830078,1895.4371337890625,0.0,1067.3162841796875,0.4770752191543579,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662075400352478,0.4226923286914825,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546374797821045,0.2557354867458343,0.2458039820194244,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650009006261825,0.7592234015464783,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,299.015380859375,285.830322265625,1.0,0.4839354455471039,1.0,1.0,0.0,1.0,-2.447937488555908,2.447932720184326,4.820011326955864e-06,1.8917378187179563,0.6606908440589905,0.6606908440589905,0.0,127.26183319091795,113.0,15552.51171875,-0.0,1368.3297119140625,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430403709412,1.0,0.0,0.0,1.7027667760849,1.7027742862701416,1.934655955437848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.16433715820312,1895.4371337890625,0.0,1009.1730346679688,0.4556429386138916,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662075400352478,0.4226923286914825,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546374797821045,0.2557354867458343,0.2458039820194244,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650009006261825,0.7592234015464783,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,299.015380859375,285.830322265625,1.0,0.4839354455471039,1.0,1.0,0.0,1.0,-2.447937488555908,2.447932720184326,4.820011326955864e-06,1.8917378187179563,0.6606908440589905,0.6606908440589905,0.0,127.26183319091795,113.0,15552.51171875,-0.0,1368.3297119140625,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430403709412,1.0,0.0,0.0,1.7027667760849,1.7027742862701416,1.934655955437848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.16433715820312,1895.4371337890625,0.0,1009.1730346679688,0.4556429386138916,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573880553245544,0.2577809393405914,0.2351695895195007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974969863892,0.3916190564632416,0.3738504350185394,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600764393806458,0.4211260378360748,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544163465499878,0.2545605599880218,0.2446719259023666,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530829668045044,0.1640787422657013,0.7549918293952942,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,299.0146789550781,285.8544006347656,1.0,0.4815238416194916,1.0,1.0,0.0,1.0,-2.436740159988404,2.4367353916168213,4.776250079885358e-06,1.883182406425476,0.6491014957427979,0.6491014957427979,0.0,126.25626373291016,113.0,15298.4228515625,-0.0,1350.2557373046875,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090127229690552,1.0,0.0,0.0,1.6479941606521606,1.6480013132095337,1.8121941991466889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999267578125,0.0,185.9813690185547,1895.4371337890625,0.0,980.135498046875,0.4447008371353149,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460536956787,0.234181746840477,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685170412063599,0.3901276886463165,0.3723852634429931,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585486531257629,0.4174290299415588,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554072737693787,0.2533890008926391,0.2435065358877182,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537333130836487,0.1631620526313781,0.7505864500999451,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,299.0140686035156,285.87823486328125,1.0,0.4782629609107971,1.0,1.0,0.0,1.0,-2.4226624965667725,2.422657966613769,4.721288860309869e-06,1.872300386428833,0.637233555316925,0.637233555316925,0.0,124.28450012207033,101.0,15024.2353515625,-0.0,1324.821533203125,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038862466812134,1.0,0.0,0.0,1.5921239852905271,1.5921310186386108,1.69140349726149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248291015625,0.0,172.27182006835938,1895.4371337890625,0.0,950.6555786132812,0.4336534142494201,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852457523346,0.3694207370281219,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233476638794,0.4055982232093811,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510691583156585,0.2411253899335861,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869667053222,0.7416467070579529,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,299.0135192871094,285.9298095703125,1.0,0.4696687757968902,1.0,1.0,0.0,1.0,-2.388887882232666,2.388883352279663,4.590678145177662e-06,1.8461426496505733,0.6127461194992065,0.6127461194992065,0.0,118.4371337890625,104.0,14435.3662109375,-0.0,1260.31640625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486253738403,1.0,0.0,0.0,1.4778950214385986,1.477901577949524,1.4574061424355025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49600219726562,1895.4371337890625,0.0,888.692626953125,0.4114453494548797,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852457523346,0.3694207370281219,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233476638794,0.4055982232093811,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976228713989,0.2510691583156585,0.2411253899335861,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869667053222,0.7416467070579529,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,299.0135192871094,285.9298095703125,1.0,0.4696687757968902,1.0,1.0,0.0,1.0,-2.388887882232666,2.388883352279663,4.590678145177662e-06,1.8461426496505733,0.6127461194992065,0.6127461194992065,0.0,118.4371337890625,104.0,14435.3662109375,-0.0,1260.31640625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486253738403,1.0,0.0,0.0,1.4778950214385986,1.477901577949524,1.4574061424355025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49600219726562,1895.4371337890625,0.0,888.692626953125,0.4114453494548797,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735859870911,0.3843473792076111,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573299765586853,0.3991928696632385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461681365967,0.2488137036561966,0.2388821095228195,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,299.0143127441406,285.996826171875,1.0,0.4643756449222564,1.0,1.0,0.0,1.0,-2.363309621810913,2.36330509185791,4.492631887842435e-06,1.8261139392852783,0.587479293346405,0.587479293346405,0.0,115.09844970703124,107.0,13855.224609375,-0.0,1216.9365234375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798499584197998,1.0,0.0,0.0,1.3621746301651,1.3621808290481567,1.2381094904867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.466796875,0.0,123.26556396484376,1895.4371337890625,0.0,822.7174682617188,0.3895035684108734,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735859870911,0.3843473792076111,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573299765586853,0.3991928696632385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461681365967,0.2488137036561966,0.2388821095228195,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,299.0143127441406,285.996826171875,1.0,0.4643756449222564,1.0,1.0,0.0,1.0,-2.363309621810913,2.36330509185791,4.492631887842435e-06,1.8261139392852783,0.587479293346405,0.587479293346405,0.0,115.09844970703124,107.0,13855.224609375,-0.0,1216.9365234375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798499584197998,1.0,0.0,0.0,1.3621746301651,1.3621808290481567,1.2381094904867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.466796875,0.0,123.26556396484376,1895.4371337890625,0.0,822.7174682617188,0.3895035684108734,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.2512724697589874,0.2289203405380249,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841888427734,0.3820621073246002,0.3644238710403442,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570805907249451,0.3973153531551361,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610633969306946,0.2469865381717682,0.2371134907007217,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577765941619873,0.1584299802780151,0.72756427526474,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,299.015625,286.0673522949219,1.0,0.4615599513053894,1.0,1.0,0.0,1.0,-2.347264528274536,2.347259998321533,4.431773959368002e-06,1.8135948181152344,0.5658688545227051,0.5658688545227051,0.0,113.86260223388672,107.0,13375.349609375,-0.0,1193.5767822265625,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682439804077148,1.0,0.0,0.0,1.265919208526611,1.2659249305725098,1.0693143082107781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.7265625,0.0,105.9948959350586,1895.4371337890625,0.0,766.9423217773438,0.3717198967933655,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.250993400812149,0.2286640554666519,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764271140098572,0.3816377520561218,0.3640181720256805,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569734811782837,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802152633667,0.2466454803943634,0.2367871552705764,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574893593788147,0.158185601234436,0.7264504432678223,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,299.0158996582031,286.0820617675781,1.0,0.4611567556858063,1.0,1.0,0.0,1.0,-2.3446199893951416,2.3446154594421387,4.421784524311079e-06,1.8115310668945312,0.5617225766181946,0.5617225766181946,0.0,113.74161529541016,110.0,13283.9658203125,-0.0,1190.0836181640625,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659799575805664,1.0,0.0,0.0,1.2478171586990356,1.247822880744934,1.038951680243372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.97021484375,0.0,102.94561767578124,1895.4371337890625,0.0,756.49462890625,0.3684274852275848,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239641189575,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615850210189819,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558056473731995,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.244563952088356,0.2348184734582901,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336314201355,0.1566925793886184,0.7197598814964294,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,299.0179138183594,286.1822204589844,1.0,0.4594244062900543,1.0,1.0,0.0,1.0,-2.3305504322052,2.3305459022521973,4.36883419752121e-06,1.800549864768982,0.5356509685516357,0.5356509685516357,0.0,113.6520767211914,113.0,12711.5263671875,-0.0,1173.8121337890625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55159592628479,1.0,0.0,0.0,1.1372662782669067,1.1372716426849363,8.630138381704455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.587890625,0.0,85.6316909790039,1895.4371337890625,0.0,693.2821655273438,0.3487192094326019,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239641189575,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615850210189819,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558056473731995,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.244563952088356,0.2348184734582901,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336314201355,0.1566925793886184,0.7197598814964294,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,299.0179138183594,286.1822204589844,1.0,0.4594244062900543,1.0,1.0,0.0,1.0,-2.3305504322052,2.3305459022521973,4.36883419752121e-06,1.800549864768982,0.5356509685516357,0.5356509685516357,0.0,113.6520767211914,113.0,12711.5263671875,-0.0,1173.8121337890625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55159592628479,1.0,0.0,0.0,1.1372662782669067,1.1372716426849363,8.630138381704455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.587890625,0.0,85.6316909790039,1895.4371337890625,0.0,693.2821655273438,0.3487192094326019,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485344260931015,0.2264519333839416,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244599342346,0.3778412342071533,0.3604311943054199,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549046039581299,0.3993453085422516,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563751935958862,0.2435538321733474,0.2338757067918777,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532735824584961,0.155966654419899,0.7165669202804565,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,299.01904296875,286.2371826171875,1.0,0.4589772224426269,1.0,1.0,0.0,1.0,-2.324835538864136,2.324831247329712,4.347420599515317e-06,1.796088457107544,0.5225479602813721,0.5225479602813721,0.0,113.95781707763672,113.0,12423.87890625,-0.0,1168.6046142578125,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442970991134644,1.0,0.0,0.0,1.084046721458435,1.0840518474578855,7.841325100343965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189208984375,0.0,78.07282257080078,1895.4371337890625,0.0,663.222900390625,0.3395032882690429,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477735131978988,0.2257819920778274,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698147535324097,0.3766450583934784,0.3593161106109619,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538041234016418,0.4009890854358673,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544008493423462,0.2425626963376999,0.2329577207565307,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307260513306,0.1552536934614181,0.7134636044502258,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,299.02020263671875,286.29498291015625,1.0,0.4587533175945282,1.0,1.0,0.0,1.0,-2.3198342323303223,2.3198299407958984,4.328724571678322e-06,1.79218327999115,0.5094233751296997,0.5094233751296997,0.0,114.44789123535156,116.0,12135.1962890625,-0.0,1164.943115234375,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369400382041931,1.0,0.0,0.0,1.0324618816375732,1.0324668884277344,7.1128148704247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.93603515625,0.0,71.20996856689453,1895.4371337890625,0.0,634.2357177734375,0.3307624459266662,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498623371124,0.3571933209896087,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510708928108215,0.4052217304706573,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321763992309,0.2311872541904449,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473683714866638,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,299.022705078125,286.41778564453125,1.0,0.4588403701782226,1.0,1.0,0.0,1.0,-2.3115651607513428,2.311560869216919,4.297903615224641e-06,1.7857253551483154,0.4831689894199371,0.4831689894199371,0.0,115.86510467529295,119.0,11555.44140625,-0.0,1161.304931640625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220322608947754,1.0,0.0,0.0,0.9347892999649048,0.934794008731842,5.8307030315063464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.4140853881836,1895.4371337890625,0.0,579.3413696289062,0.3147795796394348,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498623371124,0.3571933209896087,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510708928108215,0.4052217304706573,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321763992309,0.2311872541904449,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473683714866638,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,299.022705078125,286.41778564453125,1.0,0.4588403701782226,1.0,1.0,0.0,1.0,-2.3115651607513428,2.311560869216919,4.297903615224641e-06,1.7857253551483154,0.4831689894199371,0.4831689894199371,0.0,115.86510467529295,119.0,11555.44140625,-0.0,1161.304931640625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220322608947754,1.0,0.0,0.0,0.9347892999649048,0.934794008731842,5.8307030315063464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.4140853881836,1895.4371337890625,0.0,579.3413696289062,0.3147795796394348,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477328538894653,0.4103778898715973,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452475428581238,0.2387621402740478,0.2294916361570358,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129377841949,0.7017853856086731,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,299.0252685546875,286.5477905273437,1.0,0.4594762027263641,1.0,1.0,0.0,1.0,-2.305104255676269,2.3050999641418457,4.273902050044853e-06,1.7806787490844729,0.4569803476333618,0.4569803476333618,0.0,117.72716522216795,107.0,10975.091796875,-0.0,1161.436279296875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063139915466,1.0,0.0,0.0,0.8451026082038879,0.8451070785522461,4.765542627183097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.03173828125,0.0,49.8885498046875,1895.4371337890625,0.0,528.247314453125,0.3008105456829071,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477328538894653,0.4103778898715973,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452475428581238,0.2387621402740478,0.2294916361570358,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129377841949,0.7017853856086731,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,299.0252685546875,286.5477905273437,1.0,0.4594762027263641,1.0,1.0,0.0,1.0,-2.305104255676269,2.3050999641418457,4.273902050044853e-06,1.7806787490844729,0.4569803476333618,0.4569803476333618,0.0,117.72716522216795,107.0,10975.091796875,-0.0,1161.436279296875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063139915466,1.0,0.0,0.0,0.8451026082038879,0.8451070785522461,4.765542627183097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.03173828125,0.0,49.8885498046875,1895.4371337890625,0.0,528.247314453125,0.3008105456829071,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843751430511,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449557542800903,0.4063362181186676,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221150398254,0.2369244545698166,0.227689191699028,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761397123336,0.6954779028892517,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,299.0276794433594,286.67364501953125,1.0,0.4551343619823456,1.0,1.0,0.0,1.0,-2.286620616912842,2.286616325378418,4.206054654787295e-06,1.7664835453033447,0.4307799637317657,0.4307799637317657,0.0,115.5557861328125,110.0,10366.30859375,-0.0,1132.5484619140625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490540862083435,1.0,0.0,0.0,0.763418972492218,0.7634232044219971,3.888833433052241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783203125,0.0,42.22630310058594,1895.4371337890625,0.0,478.7439270019531,0.2887022793292999,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843751430511,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449557542800903,0.4063362181186676,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221150398254,0.2369244545698166,0.227689191699028,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761397123336,0.6954779028892517,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,299.0276794433594,286.67364501953125,1.0,0.4551343619823456,1.0,1.0,0.0,1.0,-2.286620616912842,2.286616325378418,4.206054654787295e-06,1.7664835453033447,0.4307799637317657,0.4307799637317657,0.0,115.5557861328125,110.0,10366.30859375,-0.0,1132.5484619140625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490540862083435,1.0,0.0,0.0,0.763418972492218,0.7634232044219971,3.888833433052241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783203125,0.0,42.22630310058594,1895.4371337890625,0.0,478.7439270019531,0.2887022793292999,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434635519981384,0.405083030462265,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318448781967,0.2259691655635833,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420739889144897,0.1499107629060745,0.6896214485168457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,299.03045654296875,286.8002319335937,1.0,0.4529611766338348,1.0,1.0,0.0,1.0,-2.272348165512085,2.27234411239624,4.153600457357243e-06,1.7552613019943235,0.4045612812042236,0.4045612812042236,0.0,114.623046875,113.0,9771.79296875,-0.0,1113.41015625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037379741668,1.0,0.0,0.0,0.689271867275238,0.6892759203910828,3.1701116398608065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.967529296875,0.0,36.037200927734375,1895.4371337890625,0.0,427.3107299804688,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434635519981384,0.405083030462265,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318448781967,0.2259691655635833,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420739889144897,0.1499107629060745,0.6896214485168457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,299.03045654296875,286.8002319335937,1.0,0.4529611766338348,1.0,1.0,0.0,1.0,-2.272348165512085,2.27234411239624,4.153600457357243e-06,1.7552613019943235,0.4045612812042236,0.4045612812042236,0.0,114.623046875,113.0,9771.79296875,-0.0,1113.41015625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037379741668,1.0,0.0,0.0,0.689271867275238,0.6892759203910828,3.1701116398608065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.967529296875,0.0,36.037200927734375,1895.4371337890625,0.0,427.3107299804688,0.2781823873519897,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106993675232,0.2419725805521011,0.2205727398395538,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.859222948551178,0.3670780062675476,0.3502935469150543,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426537036895752,0.4055991470813751,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435027956962585,0.2342476695775985,0.2251397669315338,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409933567047119,0.1492995917797088,0.6868930459022522,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,299.03192138671875,286.86572265625,1.0,0.4523735046386719,1.0,1.0,0.0,1.0,-2.2669677734375,2.266963481903076,4.133963557251263e-06,1.751057505607605,0.3915092647075653,0.3915092647075653,0.0,114.66606903076172,113.0,9482.900390625,-0.0,1107.771484375,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613795578479767,1.0,0.0,0.0,0.6550301909446716,0.6550342440605164,2.8629656867451562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.231201171875,0.0,33.40281677246094,1895.4371337890625,0.0,401.5351257324219,0.273441731929779,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621178627014,0.2414154112339019,0.2200827896595001,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792048454285,0.3661139011383056,0.3493945002555847,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417271494865417,0.4066352546215057,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420626878738403,0.2333709597587585,0.2243258357048034,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.639680027961731,0.1486973315477371,0.6842519044876099,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,299.0334167480469,286.931884765625,1.0,0.4520560503005981,1.0,1.0,0.0,1.0,-2.262392520904541,2.262388229370117,4.11730479754624e-06,1.7474831342697144,0.3784985542297363,0.3784985542297363,0.0,114.94098663330078,101.0,9198.0595703125,-0.0,1103.912353515625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506358802318573,1.0,0.0,0.0,0.6224852800369263,0.6224892735481262,2.5855422691734023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.134521484375,0.0,31.014516830444336,1895.4371337890625,0.0,376.3478088378906,0.2690250277519226,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169572353363,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642070293426513,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404686570167542,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208196640015,0.23161281645298,0.2225677818059921,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,299.0361022949219,287.0574035644531,1.0,0.4466652572154999,1.0,1.0,0.0,1.0,-2.241765022277832,2.241760969161988,4.043045919388533e-06,1.7316027879714966,0.3524950742721557,0.3524950742721557,0.0,111.74376678466795,104.0,8616.1484375,-0.0,1069.7105712890625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283979535102844,1.0,0.0,0.0,0.5619669556617737,0.5619707703590393,2.107244867488589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.168701171875,0.0,26.846710205078125,1895.4371337890625,0.0,328.8836975097656,0.261167973279953,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169572353363,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642070293426513,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404686570167542,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208196640015,0.23161281645298,0.2225677818059921,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,299.0361022949219,287.0574035644531,1.0,0.4466652572154999,1.0,1.0,0.0,1.0,-2.241765022277832,2.241760969161988,4.043045919388533e-06,1.7316027879714966,0.3524950742721557,0.3524950742721557,0.0,111.74376678466795,104.0,8616.1484375,-0.0,1069.7105712890625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283979535102844,1.0,0.0,0.0,0.5619669556617737,0.5619707703590393,2.107244867488589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.168701171875,0.0,26.846710205078125,1895.4371337890625,0.0,328.8836975097656,0.261167973279953,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581552267074,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623376488685608,0.3456802070140838,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640296220779419,0.3970520794391632,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176606178284,0.2298809885978698,0.2208805382251739,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411448121070862,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,299.0388488769531,287.1812744140625,1.0,0.4437823891639709,1.0,1.0,0.0,1.0,-2.22615933418274,2.2261552810668945,3.9869159991212655e-06,1.7193386554718018,0.3265290558338165,0.3265290558338165,0.0,110.09752655029295,107.0,8057.9560546875,-0.0,1047.1427001953125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056167900562286,1.0,0.0,0.0,0.5072216987609863,0.5072254538536072,1.7166792432021794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906494140625,0.0,23.3696403503418,1895.4371337890625,0.0,285.656494140625,0.2545047104358673,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581552267074,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623376488685608,0.3456802070140838,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640296220779419,0.3970520794391632,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440176606178284,0.2298809885978698,0.2208805382251739,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411448121070862,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,299.0388488769531,287.1812744140625,1.0,0.4437823891639709,1.0,1.0,0.0,1.0,-2.22615933418274,2.2261552810668945,3.9869159991212655e-06,1.7193386554718018,0.3265290558338165,0.3265290558338165,0.0,110.09752655029295,107.0,8057.9560546875,-0.0,1047.1427001953125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056167900562286,1.0,0.0,0.0,0.5072216987609863,0.5072254538536072,1.7166792432021794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906494140625,0.0,23.3696403503418,1895.4371337890625,0.0,285.656494140625,0.2545047104358673,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383140176534652,0.2171481698751449,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600422143936157,0.3606680035591125,0.3441005647182464,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397973299026489,0.3972766101360321,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.2283018380403518,0.219392254948616,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.639604926109314,0.1453012973070144,0.6682584285736084,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,299.0411376953125,287.29852294921875,1.0,0.4424717426300049,1.0,1.0,0.0,1.0,-2.2161307334899902,2.216126680374145,3.951146936742589e-06,1.7115049362182615,0.3028201758861542,0.3028201758861542,0.0,109.89059448242188,107.0,7564.74560546875,-0.0,1035.9954833984375,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846707940101623,1.0,0.0,0.0,0.4613643288612366,0.4679011702537536,1.4203046738714422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.024658203125,0.0,20.929582595825195,1895.4371337890625,0.0,249.53286743164065,0.2494809031486511,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891262054443,0.2382333874702453,0.2170769721269607,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487377166748,0.3605252504348755,0.34396693110466,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397285461425781,0.3973936438560486,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421021461486816,0.2281649261713028,0.2192647457122802,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394238471984863,0.1452112644910812,0.6678629517555237,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,299.04132080078125,287.3089599609375,1.0,0.4424064755439758,1.0,1.0,0.0,1.0,-2.2153966426849365,2.215392827987671,3.9485366869485006e-06,1.7109318971633911,0.3007700443267822,0.3007700443267822,0.0,109.91468811035156,110.0,7522.03857421875,-0.0,1035.3311767578125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828794658184051,1.0,0.0,0.0,0.4574901461601257,0.4662714004516601,1.3965514966685078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.452880859375,0.0,20.803098678588867,1895.4371337890625,0.0,246.5677947998047,0.2491304874420166,1.0,0.0,3.0,1.0,0.0
