time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.000469232618343,287.7779235839844,294.1499938964844,289.2159118652344,285.3498229980469,290.19989013671875,291.7091979980469,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899943232536316,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004693184746429,287.7718200683594,294.1499938964844,289.1427307128906,285.3338623046875,290.1817932128906,291.5933532714844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827712893486023,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004693184746429,287.7718200683594,294.1499938964844,289.1427307128906,285.3338623046875,290.1817932128906,291.5933532714844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827712893486023,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004694177478086,287.7655944824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,291.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573184967041016,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004694177478086,287.7655944824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,291.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573184967041016,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.39845194807276e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.897040581563488e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,7.309932698262855e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.89702093647793e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0004694720264524,287.7624206542969,294.1499938964844,289.03350830078125,285.3096923828125,290.1528015136719,291.4357604980469,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.722770094871521,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.399596456205472e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.898245480144396e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.31082254787907e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.8982265626546e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004695291863754,287.7592163085937,294.1499938964844,288.9972839355469,285.3015441894531,290.1426696777344,291.3866271972656,286.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886316537857056,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.40204263315536e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004696513933595,287.7527770996094,294.1499938964844,288.92498779296875,285.2850646972656,290.1217041015625,291.2923278808594,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621520757675171,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.40204263315536e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004696513933595,287.7527770996094,294.1499938964844,288.92498779296875,285.2850646972656,290.1217041015625,291.2923278808594,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621520757675171,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004697820986621,287.7462158203125,294.1499938964844,288.85302734375,285.268310546875,290.0998229980469,291.2024841308594,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558793544769287,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004697820986621,287.7462158203125,294.1499938964844,288.85302734375,285.268310546875,290.0998229980469,291.2024841308594,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558793544769287,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.000469917198643,287.7395935058594,294.1499938964844,288.7813720703125,285.2511901855469,290.0770568847656,291.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491602063179016,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.000469917198643,287.7395935058594,294.1499938964844,288.7813720703125,285.2511901855469,290.0770568847656,291.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491602063179016,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.909270011121409e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0004700521822087,287.73291015625,294.1499938964844,288.7099914550781,285.2336120605469,290.05340576171875,291.03271484375,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428581476211548,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.909270011121409e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0004700521822087,287.73291015625,294.1499938964844,288.7099914550781,285.2336120605469,290.05340576171875,291.03271484375,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428581476211548,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.411387873115018e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,9.91066117421724e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.319992437260225e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.910642984323204e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,0.0004701181896962,287.7295227050781,294.1499938964844,288.6744384765625,285.22467041015625,290.041259765625,290.99188232421875,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.397513508796692,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.412674990016968e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.91201668512076e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.320993609027937e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.911998495226726e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,0.0004701825091615,287.72613525390625,294.1499938964844,288.6389465332031,285.215576171875,290.0289001464844,290.9515686035156,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667274713516235,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004703037557192,287.7193298339844,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,290.872314453125,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059555292129517,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004703037557192,287.7193298339844,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,290.872314453125,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059555292129517,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004704117018263,287.71246337890625,294.1499938964844,288.49774169921875,285.17779541015625,289.9774169921875,290.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.246192455291748,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004704117018263,287.71246337890625,294.1499938964844,288.49774169921875,285.17779541015625,289.9774169921875,290.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.246192455291748,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004705022729467,287.70556640625,294.1499938964844,288.4275817871094,285.1579284667969,289.9504699707031,290.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873708963394165,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004705022729467,287.70556640625,294.1499938964844,288.4275817871094,285.1579284667969,289.9504699707031,290.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873708963394165,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004705716564785,287.6986694335937,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,290.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1294201612472534,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004705716564785,287.6986694335937,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,290.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1294201612472534,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.420978312846272e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.920759475789964e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,7.327450293814763e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.920742741087452e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,0.0004705972678493,287.6951904296875,294.1499938964844,288.3229064941406,285.1267395019531,289.9086303710937,290.60626220703125,286.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007585525512695,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.421358845429496e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.921160381054506e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.327746425289661e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.921143646351992e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004706162726506,287.69171142578125,294.1499938964844,288.2881774902344,285.115966796875,289.8943176269531,290.56939697265625,286.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722966194152832,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.921494347508995e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0004706329200416,287.68475341796875,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,290.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0159457921981812,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.921494347508995e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0004706329200416,287.68475341796875,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,290.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0159457921981812,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.92120912997052e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921192395268008e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0004706186300609,287.6777648925781,294.1499938964844,288.1499938964844,285.0706481933594,289.8352355957031,290.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454027316686e-09,0.0010039479238912,-0.0156265292316675,0.0,0.0,0.0,-0.0079491101205348,60.0,0.9603289365768432,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.92120912997052e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921192395268008e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0004706186300609,287.6777648925781,294.1499938964844,288.1499938964844,285.0706481933594,289.8352355957031,290.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326454027316686e-09,0.0010039479238912,-0.0156265292316675,0.0,0.0,0.0,-0.0079491101205348,60.0,0.9603289365768432,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004705354804173,287.6707763671875,294.1499938964844,288.08233642578125,285.046142578125,289.8046569824219,290.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056323766708374,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004705354804173,287.6707763671875,294.1499938964844,288.08233642578125,285.046142578125,289.8046569824219,290.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056323766708374,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0004703487502411,287.663818359375,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,290.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525166511535645,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0004703487502411,287.663818359375,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,290.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525166511535645,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.912747918860988e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004702180449385,287.66033935546875,294.1499938964844,287.9847717285156,285.0061340332031,289.75762939453125,290.249267578125,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266080617904663,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.410293569089843e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.90950720733963e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004700635327026,287.6568298339844,294.1499938964844,287.9532165527344,284.99200439453125,289.7416687011719,290.215576171875,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011226058006287,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.901574958348648e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004696873074863,287.6498718261719,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,290.1497802734375,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513747811317444,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.901574958348648e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004696873074863,287.6498718261719,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,290.1497802734375,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513747811317444,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
