time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004568535368889,287.5184326171875,294.1499938964844,286.8162841796875,284.2408752441406,288.9973449707031,289.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513667464256286,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004563834518194,287.5123596191406,294.1499938964844,286.7592163085937,284.20556640625,288.95916748046875,289.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.00631440943107,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903307050466537,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004563834518194,287.5123596191406,294.1499938964844,286.7592163085937,284.20556640625,288.95916748046875,289.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.00631440943107,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903307050466537,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0004559486696962,287.50634765625,294.1499938964844,286.70074462890625,284.1709289550781,288.9206848144531,289.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606890607184e-09,0.000972626497969,-0.006029934156686,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.130000352859497,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0004559486696962,287.50634765625,294.1499938964844,286.70074462890625,284.1709289550781,288.9206848144531,289.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606890607184e-09,0.000972626497969,-0.006029934156686,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.130000352859497,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0004555505875032,287.5003662109375,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,289.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564199741428297e-09,0.0009717763750813,-0.005769454408437,0.0,0.0,0.0,-0.0060839965008199,60.0,-0.1704863756895065,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0004555505875032,287.5003662109375,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,289.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564199741428297e-09,0.0009717763750813,-0.005769454408437,0.0,0.0,0.0,-0.0060839965008199,60.0,-0.1704863756895065,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004553660110104,287.4974060058594,294.1499938964844,286.610107421875,284.1204528808594,288.8623352050781,289.0622253417969,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518106834159539e-09,0.0009713822510093,-0.0056486753746867,0.0,0.0,0.0,-0.0060611460357904,60.0,-0.1910872310400009,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.112554835155606e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,0.0004551909223664,287.49444580078125,294.1499938964844,286.5790405273437,284.1040344238281,288.8427124023437,289.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474381366468492e-09,0.0009710083249956,-0.0055340998806059,0.0,0.0,0.0,-0.0060394695028662,60.0,-0.2119164913892746,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.589236287865788e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0004548715078271,287.48858642578125,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,289.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284595161,2.394600295829718e-09,0.000970326073002,-0.0053250449709594,0.0,0.0,0.0,-0.0059999185614287,60.0,-0.2543251812458038,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.589236287865788e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0004548715078271,287.48858642578125,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,289.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284595161,2.394600295829718e-09,0.000970326073002,-0.0053250449709594,0.0,0.0,0.0,-0.0059999185614287,60.0,-0.2543251812458038,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.583264181856066e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.078173075569794e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.583252540323885e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004545882402453,287.4827880859375,294.1499938964844,286.45001220703125,284.0406494140625,288.76324462890625,288.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232162579,2.323834680240111e-09,0.0009697208879515,-0.0051396135240793,0.0,0.0,0.0,-0.0059648365713655,60.0,-0.2980632483959198,-0.0,-6.411430319985811e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.583264181856066e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.078173075569794e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.583252540323885e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004545882402453,287.4827880859375,294.1499938964844,286.45001220703125,284.0406494140625,288.76324462890625,288.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232162579,2.323834680240111e-09,0.0009697208879515,-0.0051396135240793,0.0,0.0,0.0,-0.0059648365713655,60.0,-0.2980632483959198,-0.0,-6.411430319985811e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0004542988317552,287.4770202636719,294.1499938964844,286.3788146972656,284.008544921875,288.7228088378906,288.92803955078125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515433961700637e-09,0.0009691027225926,-0.0049501839093863,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3439762890338897,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0004542988317552,287.4770202636719,294.1499938964844,286.3788146972656,284.008544921875,288.7228088378906,288.92803955078125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515433961700637e-09,0.0009691027225926,-0.0049501839093863,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3439762890338897,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.08800502656959e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.570117254042998e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.570106340106575e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004539646033663,287.4713134765625,294.1499938964844,286.2987670898437,283.973876953125,288.6817932128906,288.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168076385089534e-09,0.0009683889802545,-0.0047314688563346,0.0,0.0,0.0,-0.0058876206167042,60.0,-0.3946535289287567,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.08800502656959e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.570117254042998e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.570106340106575e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004539646033663,287.4713134765625,294.1499938964844,286.2987670898437,283.973876953125,288.6817932128906,288.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168076385089534e-09,0.0009683889802545,-0.0047314688563346,0.0,0.0,0.0,-0.0058876206167042,60.0,-0.3946535289287567,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.08465517568402e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.56658914219588e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.065857062116265e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.56657822825946e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004537972563412,287.4684753417969,294.1499938964844,286.255615234375,283.95556640625,288.6610412597656,288.8685913085937,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.126283149550545e-09,0.0009680315852165,-0.0046219551004469,0.0,0.0,0.0,-0.0058669014833867,60.0,-0.4220258593559265,-0.0,-6.389108619941909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.0815155999735e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.563282947055995e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.063415250740945e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.563272760715336e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0004536404449027,287.46563720703125,294.1499938964844,286.21051025390625,283.9366455078125,288.6400756835937,288.8484191894531,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676986956037,2.0871171457770288e-09,0.0009676966583356,-0.0045193247497081,0.0,0.0,0.0,-0.0058474848046898,60.0,-0.4506275057792663,-0.0,-6.384688333582744e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.076664719032124e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.558174497215076e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.05964193912223e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004533981264103,287.46002197265625,294.1499938964844,286.11474609375,283.8970031738281,288.5975646972656,288.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808802522,2.026570244950676e-09,0.0009671788429841,-0.0043606688268482,0.0,0.0,0.0,-0.0058174692094326,60.0,-0.5115321278572083,-0.0,-6.377857175721148e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.076664719032124e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.558174497215076e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.05964193912223e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004533981264103,287.46002197265625,294.1499938964844,286.11474609375,283.8970031738281,288.5975646972656,288.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808802522,2.026570244950676e-09,0.0009671788429841,-0.0043606688268482,0.0,0.0,0.0,-0.0058174692094326,60.0,-0.5115321278572083,-0.0,-6.377857175721148e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.074910485651344e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.556327131576836e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,7.058276969473809e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004533104947768,287.4544677734375,294.1499938964844,286.0120849609375,283.8550109863281,288.5540771484375,288.76373291015625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929277151,2.004615140549504e-09,0.0009669909486547,-0.0043031377717852,0.0,0.0,0.0,-0.0058065843768417,60.0,-0.5774365663528442,-0.0,-6.375380934287024e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.074910485651344e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.556327131576836e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,7.058276969473809e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004533104947768,287.4544677734375,294.1499938964844,286.0120849609375,283.8550109863281,288.5540771484375,288.76373291015625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929277151,2.004615140549504e-09,0.0009669909486547,-0.0043031377717852,0.0,0.0,0.0,-0.0058065843768417,60.0,-0.5774365663528442,-0.0,-6.375380934287024e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.07740104594268e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.060213829390705e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.558939200360328e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.000453434913652,287.4489440917969,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,288.7160339355469,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.0355437335695115e-09,0.0009672553278505,-0.0043841828592121,0.0,0.0,0.0,-0.0058219162747263,60.0,-0.6480628252029419,-0.0,-6.378868988576869e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.07740104594268e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.060213829390705e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.558939200360328e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.000453434913652,287.4489440917969,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,288.7160339355469,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.0355437335695115e-09,0.0009672553278505,-0.0043841828592121,0.0,0.0,0.0,-0.0058219162747263,60.0,-0.6480628252029419,-0.0,-6.378868988576869e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.08427537069656e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.56618823693134e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.065560930641368e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.56617805059068e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004537782806437,287.4434814453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4635925292969,288.66168212890625,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967988919001,2.121094411222657e-09,0.0009679867653176,-0.0046083591878414,0.0,0.0,0.0,-0.0058643268421292,60.0,-0.7228903770446777,-0.0,-6.388523132727641e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.08427537069656e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.56618823693134e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.065560930641368e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.56617805059068e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004537782806437,287.4434814453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4635925292969,288.66168212890625,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967988919001,2.121094411222657e-09,0.0009679867653176,-0.0046083591878414,0.0,0.0,0.0,-0.0058643268421292,60.0,-0.7228903770446777,-0.0,-6.388523132727641e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.088934893952684e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.571095142746344e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,7.069185085128993e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.571084956405684e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004540110530797,287.4407653808594,294.1499938964844,285.7297668457031,283.7403564453125,288.4402160644531,288.6317138671875,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.179103786303926e-09,0.0009684827527962,-0.0047603654675185,0.0,0.0,0.0,-0.0058930846862494,60.0,-0.7616507411003113,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.576597949489952e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.576587763149293e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004542720853351,287.43804931640625,294.1499938964844,285.6695556640625,283.71588134765625,288.41650390625,288.599365234375,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441624114577507e-09,0.0009690390434116,-0.0049308440648019,0.0,0.0,0.0,-0.0059253368526697,60.0,-0.8013494610786438,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.104991477215664e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.587993554305284e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004548130964394,287.43267822265625,294.1499938964844,285.5460510253906,283.66552734375,288.3681030273437,288.5274658203125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379009655939512e-09,0.0009701921953819,-0.0052841925062239,0.0,0.0,0.0,-0.0059921867214143,60.0,-0.883159339427948,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.104991477215664e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.587993554305284e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004548130964394,287.43267822265625,294.1499938964844,285.5460510253906,283.66552734375,288.3681030273437,288.5274658203125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379009655939512e-09,0.0009701921953819,-0.0052841925062239,0.0,0.0,0.0,-0.0059921867214143,60.0,-0.883159339427948,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004552828613668,287.4273376464844,294.1499938964844,285.4189758300781,283.6134338378906,288.318359375,288.4464416503906,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960817857078155e-09,0.0009711934253573,-0.0055909627117216,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9676782488822936,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0004552828613668,287.4273376464844,294.1499938964844,285.4189758300781,283.6134338378906,288.318359375,288.4464416503906,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960817857078155e-09,0.0009711934253573,-0.0055909627117216,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9676782488822936,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004556436324492,287.4220275878906,294.1499938964844,285.2890014648437,283.5596923828125,288.26727294921875,288.3573913574219,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543321371078491,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004556436324492,287.4220275878906,294.1499938964844,285.2890014648437,283.5596923828125,288.26727294921875,288.3573913574219,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543321371078491,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004555719497147,287.416748046875,294.1499938964844,285.1568298339844,283.5045166015625,288.2147521972656,288.2620544433594,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001811198428e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.142407774925232,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004555719497147,287.416748046875,294.1499938964844,285.1568298339844,283.5045166015625,288.2147521972656,288.2620544433594,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001811198428e-09,0.0009718091459944,-0.0057794172316789,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.142407774925232,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004551907477434,287.4141540527344,294.1499938964844,285.090087890625,283.4764709472656,288.1879577636719,288.2158203125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.186166524887085,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.000454842345789,287.4115600585937,294.1499938964844,285.0230407714844,283.4481201171875,288.16082763671875,288.1709899902344,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.22991144657135,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
