time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.036364644998685e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.515726560493933e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004513851017691,287.3175964355469,294.1499938964844,282.9932556152344,282.470703125,286.8807983398437,286.5528259277344,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384787824004,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865461826324463,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004513685707934,287.3153381347656,294.1499938964844,282.9668884277344,282.4549560546875,286.8456420898437,286.5225524902344,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840519937863e-09,0.0009628284024074,-0.0030275867320597,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603477716445923,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004512709274422,287.3133544921875,294.1499938964844,282.9435119628906,282.4408874511719,286.8141174316406,286.4961242675781,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934513625775026e-09,0.0009626199607737,-0.0029636765830218,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.618427991867065,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0004507290432229,287.3091735839844,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,286.4465026855469,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226309200461e-09,0.0009614638984203,-0.0026093276683241,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648146390914917,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0004507290432229,287.3091735839844,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,286.4465026855469,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226309200461e-09,0.0009614638984203,-0.0026093276683241,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648146390914917,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004503026721067,287.3050231933594,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,286.4058837890625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763269901275635,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004503026721067,287.3050231933594,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,286.4058837890625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763269901275635,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004500409122556,287.30206298828125,294.1499938964844,282.8143310546875,282.3614501953125,286.634521484375,286.38037109375,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696371078491211,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004499351489357,287.3009033203125,294.1499938964844,282.8015441894531,282.3533935546875,286.6161804199219,286.37127685546875,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704073667526245,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004497605841606,287.2989196777344,294.1499938964844,282.7789306640625,282.3390808105469,286.5840148925781,286.3567810058594,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422621224075,1.0993417287608054e-09,0.0009422610164619,-0.0019479234470054,0.0,0.0,0.0,-0.005272404756397,60.0,-2.6985325813293457,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.006671461975202e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.484465408604592e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.00519813108258e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.484458132646978e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004499018541537,287.2992553710937,294.1499938964844,282.7566223144531,282.3248291015625,286.5548095703125,286.343017578125,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544276886619,9.461105232588807e-10,0.0007544267573393,-0.001732911565341,0.0,0.0,0.0,-0.0042588673532009,60.0,-2.5647103786468506,-0.0,-6.27955998311336e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.002276834100485e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.480503649683668e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004497142508625,287.2980041503906,294.1499938964844,282.7128601074219,282.2965393066406,286.5057678222656,286.3197937011719,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586180423852,7.31158800171272e-10,0.0005861797253601,-0.0013360483571887,0.0,0.0,0.0,-0.0033158501610159,60.0,-2.1054813861846924,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.002276834100485e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.480503649683668e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004497142508625,287.2980041503906,294.1499938964844,282.7128601074219,282.2965393066406,286.5057678222656,286.3197937011719,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586180423852,7.31158800171272e-10,0.0005861797253601,-0.0013360483571887,0.0,0.0,0.0,-0.0033158501610159,60.0,-2.1054813861846924,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,3.310542524559423e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,3.48616304108873e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,2.574869722593576e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,3.486160494503565e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001653684448683,287.2982177734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4729919433594,286.3036499023437,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864046641159,5.75070380204323e-10,0.0004864040820393,-0.0010254654334858,0.0,0.0,0.0,-0.0027193622663617,60.0,-1.6214520931243896,-0.0,-8.483953095606012e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,3.310542524559423e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,3.48616304108873e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,2.574869722593576e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,3.486160494503565e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001653684448683,287.2982177734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4729919433594,286.3036499023437,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864046641159,5.75070380204323e-10,0.0004864040820393,-0.0010254654334858,0.0,0.0,0.0,-0.0027193622663617,60.0,-1.6214520931243896,-0.0,-8.483953095606012e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.371543425600976e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.5503999242791906e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,2.622314968903084e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.5503973776940256e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0001684155577095,287.306640625,294.1499938964844,282.62890625,282.2406921386719,286.45281982421875,286.3027648925781,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863396018,4.5177275809216155e-10,0.0003616858739405,-0.0008260322501882,0.0,0.0,0.0,-0.0020369067788124,60.0,-1.2161391973495483,-0.0,-8.799485584631839e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.371543425600976e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.5503999242791906e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,2.622314968903084e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.5503973776940256e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0001684155577095,287.306640625,294.1499938964844,282.62890625,282.2406921386719,286.45281982421875,286.3027648925781,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863396018,4.5177275809216155e-10,0.0003616858739405,-0.0008260322501882,0.0,0.0,0.0,-0.0020369067788124,60.0,-1.2161391973495483,-0.0,-8.799485584631839e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,2.009071067732293e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,2.115649840561673e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,1.5626128515577875e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,2.1156483853701505e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0001003572469926,287.30975341796875,294.1499938964844,282.5886535644531,282.21307373046875,286.44244384765625,286.2921447753906,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915421257261,4.455040225614937e-10,0.0003915416600648,-0.0007796959835104,0.0,0.0,0.0,-0.0021783295087516,60.0,-0.8534435629844666,-0.0,-3.124569492030104e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,2.009071067732293e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,2.115649840561673e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,1.5626128515577875e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,2.1156483853701505e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0001003572469926,287.30975341796875,294.1499938964844,282.5886535644531,282.21307373046875,286.44244384765625,286.2921447753906,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915421257261,4.455040225614937e-10,0.0003915416600648,-0.0007796959835104,0.0,0.0,0.0,-0.0021783295087516,60.0,-0.8534435629844666,-0.0,-3.124569492030104e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,3.090515019721352e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.2544630812481046e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,2.403736834821757e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,3.25446089846082e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0001543776015751,287.32086181640625,294.1499938964844,282.5689697265625,282.1993408203125,286.43316650390625,286.29522705078125,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293901390861,4.1196410172084086e-10,0.0003293897316325,-0.0007536708726547,0.0,0.0,0.0,-0.0018553502159193,60.0,-0.9762189984321594,-0.0,-7.393688772339145e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,3.046264282602351e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.207864938303828e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.369319736317265e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,3.207862755516544e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0001521671947557,287.3230895996094,294.1499938964844,282.549560546875,282.1856689453125,286.4272155761719,286.2942199707031,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325860659359,4.0725420258347356e-10,0.0003258602519053,-0.0007448178948834,0.0,0.0,0.0,-0.0018352883635088,60.0,-0.9741156101226808,-0.0,-7.1834755921429405e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,2.890690120693762e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,3.044037839572411e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.248317287012469e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,3.0440356567851268e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001443959336029,287.32733154296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4153747558594,286.29315185546875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078312147408,3.8506572930252487e-10,0.000307830836391,-0.0007045134552754,0.0,0.0,0.0,-0.0017339552287012,60.0,-0.9553775191307068,-0.0,-6.468483082500143e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,2.890690120693762e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,3.044037839572411e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.248317287012469e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,3.0440356567851268e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001443959336029,287.32733154296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4153747558594,286.29315185546875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078312147408,3.8506572930252487e-10,0.000307830836391,-0.0007045134552754,0.0,0.0,0.0,-0.0017339552287012,60.0,-0.9553775191307068,-0.0,-6.468483082500143e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.576061524450779e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.712718560360372e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,2.00360591406934e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,2.7127167413709685e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001286795886699,287.331787109375,294.1499938964844,282.4747314453125,282.1313171386719,286.4057312011719,286.2939758300781,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744907978922,3.4331915088614535e-10,0.0002744904486462,-0.0006281014648266,0.0,0.0,0.0,-0.0015461294678971,60.0,-0.8869505524635315,-0.0,-5.137025915757931e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.576061524450779e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.712718560360372e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,2.00360591406934e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,2.7127167413709685e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001286795886699,287.331787109375,294.1499938964844,282.4747314453125,282.1313171386719,286.4057312011719,286.2939758300781,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744907978922,3.4331915088614535e-10,0.0002744904486462,-0.0006281014648266,0.0,0.0,0.0,-0.0015461294678971,60.0,-0.8869505524635315,-0.0,-5.137025915757931e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.0368881450849585e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.144942664017435e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.5842482753214426e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,2.1449412088259123e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.000101746772998,287.3358154296875,294.1499938964844,282.4389953613281,282.1043395996094,286.3987121582031,286.296875,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002187491045333,2.7317428874518157e-10,0.0002187488425988,-0.0004994310438632,0.0,0.0,0.0,-0.0012318905210122,60.0,-0.7709483504295349,-0.0,-3.21169002504007e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.0368881450849585e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.144942664017435e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.5842482753214426e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,2.1449412088259123e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.000101746772998,287.3358154296875,294.1499938964844,282.4389953613281,282.1043395996094,286.3987121582031,286.296875,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002187491045333,2.7317428874518157e-10,0.0002187488425988,-0.0004994310438632,0.0,0.0,0.0,-0.0012318905210122,60.0,-0.7709483504295349,-0.0,-3.21169002504007e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.5581072148052044e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.64076300279703e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2118626727897208e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.6407617295044474e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.783067121636122e-05,287.3383483886719,294.1499938964844,282.4112243652344,282.0828552246094,286.3958435058594,286.29986572265625,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669775811024,2.086092687481056e-10,0.0001669773773755,-0.0003814600058831,0.0,0.0,0.0,-0.0009403914446011,60.0,-0.6091083288192749,-0.0,-1.879290278949952e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.4507082596537655e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.527666609035805e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.1283301319053862e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.5276655176421627e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.246587483678013e-05,287.3388366699219,294.1499938964844,282.4043884277344,282.0774841308594,286.3953552246094,286.3006896972656,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550112356198,1.9377252580277118e-10,0.000155011031893,-0.0003544203646015,0.0,0.0,0.0,-0.0008730681147426,60.0,-0.5761752724647522,-0.0,-1.6291438198479111e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.2493196663854178e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.3155946362530813e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.716943168314174e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.3155937267583797e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,6.240609945962206e-05,287.3398132324219,294.1499938964844,282.3874816894531,282.0640869140625,286.39434814453125,286.3024597167969,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245626626769,1.5792887830823332e-10,0.0001245625171577,-0.0002906352747231,0.0,0.0,0.0,-0.0007029337575659,60.0,-0.4904550313949585,-0.0,-1.208220967718887e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.68917356658494e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.0203172678302508e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.536033081123605e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.0203165402344894e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,4.839942266698927e-05,287.34033203125,294.1499938964844,282.370849609375,282.0507202148437,286.3937683105469,286.3038330078125,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032433574437,1.2913128899505466e-10,0.0001032432264764,-0.0002362451778026,0.0,0.0,0.0,-0.0005815402255393,60.0,-0.4093773066997528,-0.0,-7.267292878587738e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.200708412507083e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.529648999276105e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,4.82277937408071e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.5296439970552456e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.097382068517618e-05,287.3411560058594,294.1499938964844,282.33837890625,282.0240173339844,286.3931579589844,286.3056640625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607177783735096e-05,8.263911777106614e-11,6.607169780181721e-05,-0.0001511878945166,0.0,0.0,0.0,-0.0003721633693203,60.0,-0.2726260423660278,-0.0,-2.9763350117839593e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.200708412507083e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.529648999276105e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,4.82277937408071e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.5296439970552456e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.097382068517618e-05,287.3411560058594,294.1499938964844,282.33837890625,282.0240173339844,286.3931579589844,286.3056640625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607177783735096e-05,8.263911777106614e-11,6.607169780181721e-05,-0.0001511878945166,0.0,0.0,0.0,-0.0003721633693203,60.0,-0.2726260423660278,-0.0,-2.9763350117839593e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.0962972889246885e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.313601039029891e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,3.186012918376946e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,4.3135978557984345e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.046184999926481e-05,287.341552734375,294.1499938964844,282.3070068359375,281.9973449707031,286.3929443359375,286.3065185546875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.364816777524538e-05,5.459279209252266e-11,4.364811320556328e-05,-9.987736848415808e-05,0.0,0.0,0.0,-0.0002458575763739,60.0,-0.179112896323204,-0.0,-1.2989191666701316e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.0962972889246885e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.313601039029891e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,3.186012918376946e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,4.3135978557984345e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.046184999926481e-05,287.341552734375,294.1499938964844,282.3070068359375,281.9973449707031,286.3929443359375,286.3065185546875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.364816777524538e-05,5.459279209252266e-11,4.364811320556328e-05,-9.987736848415808e-05,0.0,0.0,0.0,-0.0002458575763739,60.0,-0.179112896323204,-0.0,-1.2989191666701316e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,2.9453756269504083e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,3.1016243156045675e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,2.2908507162355818e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,3.1016222692414885e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.4712760275870096e-05,287.3416442871094,294.1499938964844,282.2767028808594,281.970703125,286.392822265625,286.3069152832031,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138445026706904e-05,3.925399241766492e-11,3.138441388728097e-05,-7.181510591180995e-05,0.0,0.0,0.0,-0.0001767795911291,60.0,-0.1246593222022056,-0.0,-6.715534378587407e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,2.9453756269504083e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,3.1016243156045675e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,2.2908507162355818e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,3.1016222692414885e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.4712760275870096e-05,287.3416442871094,294.1499938964844,282.2767028808594,281.970703125,286.392822265625,286.3069152832031,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138445026706904e-05,3.925399241766492e-11,3.138441388728097e-05,-7.181510591180995e-05,0.0,0.0,0.0,-0.0001767795911291,60.0,-0.1246593222022056,-0.0,-6.715534378587407e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.194501121266512e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.310916897840798e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.7068364286387805e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.31091530622507e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.0961986845359206e-05,287.3417053222656,294.1499938964844,282.2474365234375,281.9440612792969,286.39276123046875,286.30712890625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338349622732494e-05,2.924685493788104e-11,2.3383467123494484e-05,-5.350702122086659e-05,0.0,0.0,0.0,-0.0001317125279456,60.0,-0.0904876366257667,-0.0,-3.727956485177764e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.194501121266512e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.310916897840798e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.7068364286387805e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.31091530622507e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.0961986845359206e-05,287.3417053222656,294.1499938964844,282.2474365234375,281.9440612792969,286.39276123046875,286.30712890625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338349622732494e-05,2.924685493788104e-11,2.3383467123494484e-05,-5.350702122086659e-05,0.0,0.0,0.0,-0.0001317125279456,60.0,-0.0904876366257667,-0.0,-3.727956485177764e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
