time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.856156359281158e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.954623257915955e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.4436790252148055e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.9546218936739024e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.271884664485697e-06,287.3417358398437,294.1499938964844,282.2331848144531,281.9307556152344,286.39276123046875,286.30718994140625,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.977827196242288e-05,2.473762687749126e-11,1.9778246496571228e-05,-4.525740223471075e-05,0.0,0.0,0.0,-0.0001114053302444,60.0,-0.0775679051876068,-0.0,-2.667032567016392e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.5283505945262732e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.609427840776334e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.188718670164235e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.6094267039079568e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.63442676543491e-06,287.3417663574219,294.1499938964844,282.2192077636719,281.9174194335937,286.39276123046875,286.3072509765625,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285393940052018e-05,2.0368904479761696e-11,1.6285372112179175e-05,-3.726482827914879e-05,0.0,0.0,0.0,-9.173093712888658e-05,60.0,-0.0656227767467498,-0.0,-1.808194566299548e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.344793738819136e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.840524626270053e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.268182571351645e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.84051780505979e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,4.66791789222043e-06,287.3417663574219,294.1499938964844,282.1920166015625,281.8907165527344,286.3927307128906,286.3072814941406,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95740538201062e-06,1.245418698725409e-11,9.957392649084795e-06,-2.2784879547543824e-05,0.0,0.0,0.0,-5.608719948213548e-05,60.0,-0.0435176901519298,-0.0,-6.759875211675981e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.344793738819136e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.840524626270053e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.268182571351645e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.84051780505979e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,4.66791789222043e-06,287.3417663574219,294.1499938964844,282.1920166015625,281.8907165527344,286.3927307128906,286.3072814941406,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95740538201062e-06,1.245418698725409e-11,9.957392649084795e-06,-2.2784879547543824e-05,0.0,0.0,0.0,-5.608719948213548e-05,60.0,-0.0435176901519298,-0.0,-6.759875211675981e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.845596208724601e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,5.102649538457626e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.768801661863108e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.102645559418306e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.420475311737391e-06,287.3417358398437,294.1499938964844,282.1658630371094,281.86395263671875,286.3927307128906,286.3072814941406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163307832845021e-06,6.457975647300439e-12,5.163301011634758e-06,-1.181482457468519e-05,0.0,0.0,0.0,-2.9083414119668305e-05,60.0,-0.0256713479757308,-0.0,-1.8175804828227122e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.845596208724601e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,5.102649538457626e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.768801661863108e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.102645559418306e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.420475311737391e-06,287.3417358398437,294.1499938964844,282.1658630371094,281.86395263671875,286.3927307128906,286.3072814941406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163307832845021e-06,6.457975647300439e-12,5.163301011634758e-06,-1.181482457468519e-05,0.0,0.0,0.0,-2.9083414119668305e-05,60.0,-0.0256713479757308,-0.0,-1.8175804828227122e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.1111887349434253e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.223184907279574e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.642037688043274e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.2231832019770081e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.0545824125074432e-06,287.3417358398437,294.1499938964844,282.14068603515625,281.8370666503906,286.3927307128906,286.3072814941406,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249626277261996e-06,2.8137041307996213e-12,2.2496235487778904e-06,-5.1476490625645965e-06,0.0,0.0,0.0,-1.267148763872683e-05,60.0,-0.0132115194573998,-0.0,-3.450271752331036e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.1111887349434253e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.223184907279574e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.642037688043274e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.2231832019770081e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.0545824125074432e-06,287.3417358398437,294.1499938964844,282.14068603515625,281.8370666503906,286.3927307128906,286.3072814941406,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249626277261996e-06,2.8137041307996213e-12,2.2496235487778904e-06,-5.1476490625645965e-06,0.0,0.0,0.0,-1.267148763872683e-05,60.0,-0.0132115194573998,-0.0,-3.450271752331036e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,8.133582696245868e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,8.565060483078923e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,6.32612824347234e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,8.565054088194304e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,4.062892742240365e-07,287.3417358398437,294.1499938964844,282.119384765625,281.8133544921875,286.3927307128906,286.3072814941406,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.667079782753717e-07,1.0840597083200398e-12,8.667068982504134e-07,-1.983215497602941e-06,0.0,0.0,0.0,-4.881934728473425e-06,60.0,-0.0064858132973313,-0.0,-5.1210971634086893e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.13051520051522e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.508780441867202e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,5.545962977748786e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.508775468068053e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.5618396054815094e-07,287.3417053222656,294.1499938964844,282.1165466308594,281.8100891113281,286.3927307128906,286.3072814941406,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.598264346597716e-07,9.5031166096049e-13,7.59825468321651e-07,-1.7386402078045649e-06,0.0,0.0,0.0,-4.279863787814975e-06,60.0,-0.0058241942897439,-0.0,-3.9358720818095944e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,3.5001335163542535e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.685811833520347e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,2.7223295617773157e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.685808991349404e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.74838902466945e-07,287.3417358398437,294.1499938964844,282.1048278808594,281.79656982421875,286.3927307128906,286.3072814941406,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.729734885382641e-07,4.664933803827376e-13,3.729730337909132e-07,-8.534412927474477e-07,0.0,0.0,0.0,-2.100845449604094e-06,60.0,-0.0035963524132966,-0.0,-9.483496073939972e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.5895533778120807e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.6738773922497785e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.2363209123122942e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.6738761487999912e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.940148094576217e-08,287.3417358398437,294.1499938964844,282.0933837890625,281.7829895019531,286.3927307128906,286.3072814941406,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6938903968366509e-07,2.118289945578569e-13,1.693888265208443e-07,-3.875929337482376e-07,0.0,0.0,0.0,-9.54110873863101e-07,60.0,-0.0021787080913782,-0.0,-1.955912577625112e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.263333104795094e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.3303504964312651e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.310609812487655e-09,287.3417053222656,294.1499938964844,282.0711975097656,281.7557067871094,286.3927307128906,286.3072814941406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3454288350089882e-08,1.6831833846088672e-14,1.3454271474699908e-08,-3.0791976968203016e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442206165753,-0.0,-1.2354777900898148e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.263333104795094e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.3303504964312651e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.310609812487655e-09,287.3417053222656,294.1499938964844,282.0711975097656,281.7557067871094,286.3927307128906,286.3072814941406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3454288350089882e-08,1.6831833846088672e-14,1.3454271474699908e-08,-3.0791976968203016e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442206165753,-0.0,-1.2354777900898148e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.2974344648929448e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.419310585199952e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.7868956314615048e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.419308919865415e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.1476160022283466e-09,287.3417053222656,294.1499938964844,282.04998779296875,281.7282409667969,286.3927307128906,286.3072814941406,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.462122283830581e-09,-3.042474160385193e-15,-2.462119175206112e-09,5.6260973657629165e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196949451696,-0.0,-4.0858785397391698e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.2974344648929448e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.419310585199952e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.7868956314615048e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.419308919865415e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.1476160022283466e-09,287.3417053222656,294.1499938964844,282.04998779296875,281.7282409667969,286.3927307128906,286.3072814941406,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.462122283830581e-09,-3.042474160385193e-15,-2.462119175206112e-09,5.6260973657629165e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196949451696,-0.0,-4.0858785397391698e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.4048868799142475e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.5324633015633147e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.8704699247806825e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.5324613933674908e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.2012905947766939e-10,287.3417053222656,294.1499938964844,282.0292358398437,281.7006530761719,286.3927307128906,286.3072814941406,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6513524709059766e-10,3.317923080903864e-16,2.6513491402369027e-10,-6.022165544017355e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8979236958548427e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.4048868799142475e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.5324633015633147e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.8704699247806825e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.5324613933674908e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.2012905947766939e-10,287.3417053222656,294.1499938964844,282.0292358398437,281.7006530761719,286.3927307128906,286.3072814941406,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6513524709059766e-10,3.317923080903864e-16,2.6513491402369027e-10,-6.022165544017355e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8979236958548427e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-2.5559375796402328e-11,287.3417053222656,294.1499938964844,282.0083923339844,281.6729431152344,286.3927307128906,286.3072814941406,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.5035778018242e-11,-6.709075998215906e-17,-5.5035712098749905e-11,1.2628337264786182e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.895015525922645e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-2.5559375796402328e-11,287.3417053222656,294.1499938964844,282.0083923339844,281.6729431152344,286.3927307128906,286.3072814941406,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.5035778018242e-11,-6.709075998215906e-17,-5.5035712098749905e-11,1.2628337264786182e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.895015525922645e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.9979553222656,281.6590576171875,286.3927307128906,286.3072814941406,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-5.812092240375932e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.98748779296875,281.6451416015625,286.3927307128906,286.3072814941406,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-4.2817437133635394e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.966552734375,281.61724853515625,286.3927307128906,286.3072814941406,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.9627583444380434e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.966552734375,281.61724853515625,286.3927307128906,286.3072814941406,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.9627583444380434e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.945556640625,281.5893249511719,286.3927307128906,286.3072814941406,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.5322658530058102e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.945556640625,281.5893249511719,286.3927307128906,286.3072814941406,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.5322658530058102e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.924560546875,281.5613098144531,286.3927307128906,286.3072814941406,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307351922153e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.302662323927507e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.924560546875,281.5613098144531,286.3927307128906,286.3072814941406,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307351922153e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.302662323927507e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.9043884277344,281.5343933105469,286.3927307128906,286.3072814941406,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318943046780153e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-2.133197767761885e-06,-0.0,-5.066233845385895e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.9035339355469,281.53326416015625,286.3927307128906,286.3072814941406,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318943046780153e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-2.126548451997224e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.8930358886719,281.51922607421875,286.3927307128906,286.3072814941406,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307351922153e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.0473269159992924e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.8825378417969,281.50518798828125,286.3927307128906,286.3072814941406,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307351922153e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.9721815078810323e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.8615417480469,281.4770812988281,286.3927307128906,286.3072814941406,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318943046780153e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-1.830293172133679e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.8615417480469,281.4770812988281,286.3927307128906,286.3072814941406,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318943046780153e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-1.830293172133679e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.8406066894531,281.4489440917969,286.3927307128906,286.3072814941406,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.699722247394675e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.8406066894531,281.4489440917969,286.3927307128906,286.3072814941406,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307145127e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.699722247394675e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.8197021484375,281.4208068847656,286.3927307128906,286.3072814941406,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318942012804384e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-1.5782370610395446e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,281.8197021484375,281.4208068847656,286.3927307128906,286.3072814941406,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.1318942012804384e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-1.5782370610395446e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.7988586425781,281.3926696777344,286.3927307128906,286.3072814941406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307558717306e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4656554867542582e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,281.7988586425781,281.3926696777344,286.3927307128906,286.3072814941406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750307558717306e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4656554867542582e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
