time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.63653564453125,279.7445983886719,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313555776747e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4437039119741256e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.63653564453125,279.7445983886719,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313555776747e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4437039119741256e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.6141662597656,279.7243957519531,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.6141662597656,279.7243957519531,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.59197998046875,279.7047119140625,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.2342074917626178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.59197998046875,279.7047119140625,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.2342074917626178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.5809936523437,279.6950988769531,286.3927307128906,286.3072814941406,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.2068817945021236e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.570068359375,279.68560791015625,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313555776747e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-8.439132216153666e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.5484313964844,279.6671142578125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-3.785145736401319e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.5484313964844,279.6671142578125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-3.785145736401319e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.5272216796875,279.64923095703125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4574578699466656e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.5272216796875,279.64923095703125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4574578699466656e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.50640869140625,279.6319885253906,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-5.413889994088095e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.50640869140625,279.6319885253906,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-5.413889994088095e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.48614501953125,279.6154479980469,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.020502307686911e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.48614501953125,279.6154479980469,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-2.020502307686911e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4761962890625,279.6074523925781,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.4004383785959362e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4664306640625,279.5996398925781,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-9.90326256555818e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4473571777344,279.5845642089844,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-3.9417216157744406e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4473571777344,279.5845642089844,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-3.9417216157744406e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4289855957031,279.5702514648437,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.8103227361621066e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4289855957031,279.5702514648437,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.8103227361621066e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4114074707031,279.5567626953125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.0201567590684137e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.4114074707031,279.5567626953125,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-1.0201567590684137e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.3946228027344,279.5440979003906,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.3946228027344,279.5440979003906,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503139693670534e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.3865966796875,279.5381164550781,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.750313762571901e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0,287.3417053222656,294.1499938964844,280.3787536621094,279.5323181152344,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.389510673344366e-13,1.7503141761622066e-18,-4.3895280205791254e-13,-1.0423205945271977e-13,0.0,0.0,0.0,0.0,60.0,-6.216580139550841e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,280.3638610839844,279.5214233398437,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.131901232315645e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,280.3638610839844,279.5214233398437,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.832938469654906e-13,1.131901232315645e-18,-3.8329498537777174e-13,1.577244628306329e-12,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,280.3500061035156,279.511474609375,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.272212366177806e-12,3.7916342141333255e-18,2.272208463049985e-12,-2.7597362329406798e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,-1.277968724767986e-12,287.3417053222656,294.1499938964844,280.3500061035156,279.511474609375,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.272212366177806e-12,3.7916342141333255e-18,2.272208463049985e-12,-2.7597362329406798e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,6.946796915485721e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.315316352674017e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,5.4030713236841166e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.315311467692709e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.470068676847404e-08,287.3417053222656,294.1499938964844,280.33856201171875,279.504638671875,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.40181320679767e-08,9.258109415818257e-14,7.401803969742107e-08,-1.6937434565988957e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113418158842,-0.0,-3.7356691425778453e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,6.946796915485721e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.315316352674017e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,5.4030713236841166e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.315311467692709e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.470068676847404e-08,287.3417053222656,294.1499938964844,280.33856201171875,279.504638671875,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.40181320679767e-08,9.258109415818257e-14,7.401803969742107e-08,-1.6937434565988957e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113418158842,-0.0,-3.7356691425778453e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.1436413416276993e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,8.894999581343654e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.204309398872283e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,5.71272494198638e-07,287.3417053222656,294.1499938964844,280.3308410644531,279.5028381347656,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.218562374560861e-06,1.5241270702112677e-12,1.2185607829451328e-06,-2.7883909297088394e-06,0.0,0.0,0.0,-6.86381827108562e-06,60.0,-0.0034172902815043,-0.0,-1.0124624120859405e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.1436413416276993e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,8.894999581343654e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.204309398872283e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,5.71272494198638e-07,287.3417053222656,294.1499938964844,280.3308410644531,279.5028381347656,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.218562374560861e-06,1.5241270702112677e-12,1.2185607829451328e-06,-2.7883909297088394e-06,0.0,0.0,0.0,-6.86381827108562e-06,60.0,-0.0034172902815043,-0.0,-1.0124624120859405e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.501708991076157e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.634421889524674e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.9457762334695882e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.634419900005014e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.2496553836172095e-06,287.3417053222656,294.1499938964844,280.32830810546875,279.5037536621094,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.665597094164696e-06,3.334015355460629e-12,2.66559391093324e-06,-6.09958624409046e-06,0.0,0.0,0.0,-1.501456426922232e-05,60.0,-0.007716299034655,-0.0,-4.844766081368856e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.773759201270877e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,5.027001748203475e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.712928560162254e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.026997769164154e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.384591425652616e-06,287.3417053222656,294.1499938964844,280.32666015625,279.505859375,286.3927307128906,286.3072814941406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.086504643259104e-06,6.361978652225098e-12,5.086498276796192e-06,-1.1639249350992031e-05,0.0,0.0,0.0,-2.86508584395051e-05,60.0,-0.015111363492906,-0.0,-1.76408779077597e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.3713705584450508e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.4441202438320031e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.066622871803702e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4441192206504638e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,6.850279532955028e-06,287.3417358398437,294.1499938964844,280.3258361816406,279.51336669921875,286.3927001953125,286.3073425292969,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612198356189763e-05,1.827628326456221e-11,1.4612179256801028e-05,-3.343648131703958e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457495599985122,-0.0,-1.4558240030160263e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.3713705584450508e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.4441202438320031e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.066622871803702e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4441192206504638e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,6.850279532955028e-06,287.3417358398437,294.1499938964844,280.3258361816406,279.51336669921875,286.3927001953125,286.3073425292969,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612198356189763e-05,1.827628326456221e-11,1.4612179256801028e-05,-3.343648131703958e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457495599985122,-0.0,-1.4558240030160263e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,3.095874262726284e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.260106723246281e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.4079051854641875e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.5464531315956265e-05,287.34185791015625,294.1499938964844,280.3282165527344,279.525146484375,286.3926086425781,286.3075866699219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719093436375e-05,4.125884009442693e-11,3.298714727861807e-05,-7.548314169980586e-05,0.0,0.0,0.0,-0.0001858074974734,60.0,-0.1075766086578369,-0.0,-7.419349162818277e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
