time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,3.095874262726284e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.260106723246281e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.4079051854641875e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.5464531315956265e-05,287.34185791015625,294.1499938964844,280.3282165527344,279.525146484375,286.3926086425781,286.3075866699219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719093436375e-05,4.125884009442693e-11,3.298714727861807e-05,-7.548314169980586e-05,0.0,0.0,0.0,-0.0001858074974734,60.0,-0.1075766086578369,-0.0,-7.419349162818277e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,4.6021327761991415e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.9556740628322583e-05,287.34210205078125,294.1499938964844,280.3336486816406,279.5408935546875,286.3922424316406,286.30816650390625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885660874284993e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551274712663,60.0,-0.2131835371255874,-0.0,-2.7102250999000427e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,5.917020644119475e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,6.2309118220582604e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,4.6021327761991415e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,6.230907274584752e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.9556740628322583e-05,287.34210205078125,294.1499938964844,280.3336486816406,279.5408935546875,286.3922424316406,286.30816650390625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885660874284993e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551274712663,60.0,-0.2131835371255874,-0.0,-2.7102250999000427e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.871882993029431e-05,287.343017578125,294.1499938964844,280.3419494628906,279.56036376953125,286.3912048339844,286.3094482421875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688179552555084,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.871882993029431e-05,287.343017578125,294.1499938964844,280.3419494628906,279.56036376953125,286.3912048339844,286.3094482421875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688179552555084,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,5.923887874814682e-05,287.3438415527344,294.1499938964844,280.3471374511719,279.5714111328125,286.3901062011719,286.3103332519531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613782167434692,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.399900884280214e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,1.4741639461135492e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.0888131328101736e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.4741629456693772e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,6.99279407854192e-05,287.34490966796875,294.1499938964844,280.3529968261719,279.5832824707031,286.3885498046875,286.3111572265625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638104198,1.8656694245056118e-10,0.0001491636212449,-0.0003413241065572,0.0,0.0,0.0,-0.0008401975501328,60.0,-0.5587457418441772,-0.0,-1.517028502817652e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.858110408647917e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.956680898729246e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.4451987226493657e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.956679625436664e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.281645179726183e-05,287.34771728515625,294.1499938964844,280.3665771484375,279.6093444824219,286.3836975097656,286.31219482421875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979874796234,2.4763327499677246e-10,0.0001979872322408,-0.0004530448641162,0.0,0.0,0.0,-0.0011152076767757,60.0,-0.7634289264678955,-0.0,-2.6726503232765712e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.858110408647917e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.956680898729246e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.4451987226493657e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.956679625436664e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.281645179726183e-05,287.34771728515625,294.1499938964844,280.3665771484375,279.6093444824219,286.3836975097656,286.31219482421875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979874796234,2.4763327499677246e-10,0.0001979872322408,-0.0004530448641162,0.0,0.0,0.0,-0.0011152076767757,60.0,-0.7634289264678955,-0.0,-2.6726503232765712e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,2.520735142752528e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,2.6544572392595e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.960574263648596e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,2.6544554202700965e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0001259159325854,287.3515014648437,294.1499938964844,280.3825378417969,279.6383056640625,286.3746032714844,286.3099060058594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685918589122,3.3594194093211627e-10,0.0002685915096662,-0.0006146056693978,0.0,0.0,0.0,-0.0015129027888178,60.0,-1.0193158388137815,-0.0,-4.918736529191392e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,2.520735142752528e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,2.6544572392595e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.960574263648596e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,2.6544554202700965e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0001259159325854,287.3515014648437,294.1499938964844,280.3825378417969,279.6383056640625,286.3746032714844,286.3099060058594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685918589122,3.3594194093211627e-10,0.0002685915096662,-0.0006146056693978,0.0,0.0,0.0,-0.0015129027888178,60.0,-1.0193158388137815,-0.0,-4.918736529191392e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,3.731037213583477e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,3.928964360966347e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,2.901921288867016e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,3.9289614505833015e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.000186373014003,287.3556823730469,294.1499938964844,280.4007263183594,279.6698913574219,286.3547058105469,286.2946472167969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950475365854,4.947311449399191e-10,0.0003950470418203,-0.0009056094568222,0.0,0.0,0.0,-0.002225577365607,60.0,-1.442168951034546,-0.0,-1.0776014747193584e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,3.731037213583477e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,3.928964360966347e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,2.901921288867016e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,3.9289614505833015e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.000186373014003,287.3556823730469,294.1499938964844,280.4007263183594,279.6698913574219,286.3547058105469,286.2946472167969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950475365854,4.947311449399191e-10,0.0003950470418203,-0.0009056094568222,0.0,0.0,0.0,-0.002225577365607,60.0,-1.442168951034546,-0.0,-1.0776014747193584e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,8.660399180371314e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.119823516812176e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,6.735874194419011e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.119816968450324e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004326048365328,287.3565673828125,294.1499938964844,280.42095947265625,279.703857421875,286.3076171875,286.2538146972656,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006585594965144,7.877795638044912e-10,0.0006585587398149,-0.001412526005879,0.0,0.0,0.0,-0.0037038410082459,60.0,-2.245724439620972,-0.0,-5.8059686836031694e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,8.660399180371314e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.119823516812176e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,6.735874194419011e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.119816968450324e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004326048365328,287.3565673828125,294.1499938964844,280.42095947265625,279.703857421875,286.3076171875,286.2538146972656,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006585594965144,7.877795638044912e-10,0.0006585587398149,-0.001412526005879,0.0,0.0,0.0,-0.0037038410082459,60.0,-2.245724439620972,-0.0,-5.8059686836031694e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.002411388792098e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.479978325543924e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.001883932389319e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.479971777182072e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004496890469454,287.3557434082031,294.1499938964844,280.4317932128906,279.7216491699219,286.26904296875,286.2252197265625,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008521808777004,9.911549359031824e-10,0.0008521798881702,-0.0017535807564854,0.0,0.0,0.0,-0.0047706221230328,60.0,-2.8831937313079834,-0.0,-6.273593555761181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.00915256352164e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.487078204983844e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.007127715041861e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.487071656621993e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004500258073676,287.36065673828125,294.1499938964844,280.4430847167969,279.7398986816406,286.2233581542969,286.190185546875,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290518937632,1.1513904274451647e-09,0.0009290507878176,-0.0020979698747396,0.0,0.0,0.0,-0.0052295676432549,60.0,-3.501209259033203,-0.0,-6.282989772898874e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.031631634570658e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.510749077890068e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.024611113592982e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.510742529528216e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004511486622504,287.3593444824219,294.1499938964844,280.4669494628906,279.7777709960937,286.1269836425781,286.09063720703125,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009193310979753,1.4192526043288467e-09,0.0009193297009915,-0.0028118989430367,0.0,0.0,0.0,-0.0053019812330603,60.0,-4.038619041442871,-0.0,-6.314375156080132e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.031631634570658e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.510749077890068e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.024611113592982e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.510742529528216e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004511486622504,287.3593444824219,294.1499938964844,280.4669494628906,279.7777709960937,286.1269836425781,286.09063720703125,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009193310979753,1.4192526043288467e-09,0.0009193297009915,-0.0028118989430367,0.0,0.0,0.0,-0.0053019812330603,60.0,-4.038619041442871,-0.0,-6.314375156080132e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.05152119230479e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.531693649478255e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.040080527076498e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.531687101116404e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004521421797107,287.35455322265625,294.1499938964844,280.4924011230469,279.8171691894531,286.0311889648437,285.9474182128906,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644737583585,1.710090402617936e-09,0.0009644720703363,-0.0035313633270561,0.0,0.0,0.0,-0.0056605734862387,60.0,-4.195407867431641,-0.0,-6.342209957210798e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.05152119230479e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.531693649478255e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.040080527076498e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.531687101116404e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004521421797107,287.35455322265625,294.1499938964844,280.4924011230469,279.8171691894531,286.0311889648437,285.9474182128906,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644737583585,1.710090402617936e-09,0.0009644720703363,-0.0035313633270561,0.0,0.0,0.0,-0.0056605734862387,60.0,-4.195407867431641,-0.0,-6.342209957210798e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.061369928531347e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.542064799461514e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.04774065525271e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.54205825109966e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004526341508608,287.34967041015625,294.1499938964844,280.51922607421875,279.8578491210937,285.936767578125,285.7832946777344,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655227186158,1.8327305228993398e-09,0.0009655208559706,-0.003852731315419,0.0,0.0,0.0,-0.0057213720865547,60.0,-4.220827579498291,-0.0,-6.356011539310202e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.061369928531347e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.542064799461514e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.04774065525271e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.54205825109966e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004526341508608,287.34967041015625,294.1499938964844,280.51922607421875,279.8578491210937,285.936767578125,285.7832946777344,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655227186158,1.8327305228993398e-09,0.0009655208559706,-0.003852731315419,0.0,0.0,0.0,-0.0057213720865547,60.0,-4.220827579498291,-0.0,-6.356011539310202e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.06552086235024e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.546435467200354e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.050968997646123e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.5464289188385e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.000452841486549,287.3448486328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8443603515625,285.6151733398437,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646893851,1.884384204231537e-09,0.0009659628267399,-0.0039880843833088,0.0,0.0,0.0,-0.0057469801977276,60.0,-4.21135139465332,-0.0,-6.361829463230606e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.06552086235024e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.546435467200354e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.050968997646123e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.5464289188385e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.000452841486549,287.3448486328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8443603515625,285.6151733398437,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646893851,1.884384204231537e-09,0.0009659628267399,-0.0039880843833088,0.0,0.0,0.0,-0.0057469801977276,60.0,-4.21135139465332,-0.0,-6.361829463230606e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.065512131201103e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.546426736051215e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.050961721688509e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.546420187689364e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004528410499915,287.3424377441406,294.1499938964844,280.5617370605469,279.920654296875,285.7989807128906,285.5340576171875,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.884245870442669e-09,0.0009659616625867,-0.0039877220988273,0.0,0.0,0.0,-0.0057469117455184,60.0,-4.202962398529053,-0.0,-6.361813831290419e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.0655405074358e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.546456567477436e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.050984277157113e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.546450019115582e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0004528424760792,287.3400573730469,294.1499938964844,280.5764465332031,279.9419250488281,285.75408935546875,285.4553527832031,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884568945342835e-09,0.0009659643983468,-0.0039885686710476,0.0,0.0,0.0,-0.0057470719330012,60.0,-4.193735599517822,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.072769898921253e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.554069401929156e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004532035964075,287.3352966308594,294.1499938964844,280.6064758300781,279.9847717285156,285.665771484375,285.30059814453125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745840518226032e-09,0.0009667336707934,-0.0042244447395205,0.0,0.0,0.0,-0.0057916943915188,60.0,-4.1754536628723145,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.072769898921253e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.554069401929156e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004532035964075,287.3352966308594,294.1499938964844,280.6064758300781,279.9847717285156,285.665771484375,285.30059814453125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745840518226032e-09,0.0009667336707934,-0.0042244447395205,0.0,0.0,0.0,-0.0057916943915188,60.0,-4.1754536628723145,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.099658927880228e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.582377970218658e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004545467381831,287.33056640625,294.1499938964844,280.63726806640625,280.02783203125,285.5793151855469,285.1313781738281,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309528790434001e-09,0.0009695971966721,-0.0051021282561123,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.162343978881836,-0.0,-6.409812414176487e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.099658927880228e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.582377970218658e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004545467381831,287.33056640625,294.1499938964844,280.63726806640625,280.02783203125,285.5793151855469,285.1313781738281,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309528790434001e-09,0.0009695971966721,-0.0051021282561123,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.162343978881836,-0.0,-6.409812414176487e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.14644988370128e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.63165730354376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.113913306966424e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.63165148277767e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0004568840668071,287.32586669921875,294.1499938964844,280.66864013671875,280.0707702636719,285.4945373535156,284.9238586425781,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.892441619550823e-09,0.0009745814022608,-0.0066295540891587,0.0,0.0,0.0,-0.00624671112746,60.0,-4.157840728759766,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.14644988370128e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.63165730354376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.113913306966424e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.63165148277767e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0004568840668071,287.32586669921875,294.1499938964844,280.66864013671875,280.0707702636719,285.4945373535156,284.9238586425781,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.892441619550823e-09,0.0009745814022608,-0.0066295540891587,0.0,0.0,0.0,-0.00624671112746,60.0,-4.157840728759766,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.196002065436916e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004593593184836,287.3211669921875,294.1499938964844,280.700439453125,280.1133117675781,285.4112548828125,284.67877197265625,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764034959062e-09,0.0009798605460673,-0.0082470932975411,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.158077716827393,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.196002065436916e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004593593184836,287.3211669921875,294.1499938964844,280.700439453125,280.1133117675781,285.4112548828125,284.67877197265625,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764034959062e-09,0.0009798605460673,-0.0082470932975411,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.158077716827393,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.217264596372844e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.706229320727287e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.168991578510031e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.706222772365436e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,0.0004604214045684,287.3188171386719,294.1499938964844,280.7164306640625,280.1343688964844,285.3702697753906,284.5489807128906,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774643264620181e-09,0.0009821257553994,-0.0089411251246929,0.0,0.0,0.0,-0.0066840597428381,60.0,-4.157553195953369,-0.0,-6.576550504178158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.237459016731008e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.727494762046264e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.184698188211769e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.727488941280173e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004614301724359,287.3164978027344,294.1499938964844,280.73248291015625,280.1552429199219,285.3296813964844,284.4189453125,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026217581554192e-09,0.0009842769941315,-0.0096002826467156,0.0,0.0,0.0,-0.0068087759427726,60.0,-4.156196117401123,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.287046850658952e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.779712854651734e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.223266584333032e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.779707033885644e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004639071703422,287.31182861328125,294.1499938964844,280.7646179199219,280.1962280273437,285.2496337890625,284.1620178222656,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895632974803,4.643982531860047e-09,0.0009895586408674,-0.0112188560888171,0.0,0.0,0.0,-0.0071150246076285,60.0,-4.15362024307251,-0.0,-6.676496866475645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.287046850658952e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.779712854651734e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.223266584333032e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.779707033885644e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004639071703422,287.31182861328125,294.1499938964844,280.7646179199219,280.1962280273437,285.2496337890625,284.1620178222656,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895632974803,4.643982531860047e-09,0.0009895586408674,-0.0112188560888171,0.0,0.0,0.0,-0.0071150246076285,60.0,-4.15362024307251,-0.0,-6.676496866475645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
