time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.313799819210544e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.807885362533852e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.244074367918074e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.80787954176776e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004652435600291,287.30718994140625,294.1499938964844,280.7966613769531,280.2359924316406,285.1711730957031,283.916748046875,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772519439272855e-09,0.000992412213236,-0.0120919980108737,0.0,0.0,0.0,-0.0072802593931555,60.0,-4.152353763580322,-0.0,-6.715011124924787e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.313799819210544e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.807885362533852e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.244074367918074e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.80787954176776e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004652435600291,287.30718994140625,294.1499938964844,280.7966613769531,280.2359924316406,285.1711730957031,283.916748046875,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772519439272855e-09,0.000992412213236,-0.0120919980108737,0.0,0.0,0.0,-0.0072802593931555,60.0,-4.152353763580322,-0.0,-6.715011124924787e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004649911134038,287.3025817871094,294.1499938964844,280.8284606933594,280.2742614746094,285.0946044921875,283.7207336425781,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914226359176155e-09,0.0009918718133121,-0.0119268782436847,0.0,0.0,0.0,-0.0072490074671804,60.0,-4.1311140060424805,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004649911134038,287.3025817871094,294.1499938964844,280.8284606933594,280.2742614746094,285.0946044921875,283.7207336425781,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914226359176155e-09,0.0009918718133121,-0.0119268782436847,0.0,0.0,0.0,-0.0072490074671804,60.0,-4.1311140060424805,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004647846217267,287.29803466796875,294.1499938964844,280.85986328125,280.310791015625,285.0199890136719,283.5667724609375,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107733726501465,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004647846217267,287.29803466796875,294.1499938964844,280.85986328125,280.310791015625,285.0199890136719,283.5667724609375,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107733726501465,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.299571684096009e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.233007636386901e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004645328153856,287.2957763671875,294.1499938964844,280.8753662109375,280.32830810546875,284.98345947265625,283.5043334960937,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095171451568604,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.292956383433192e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.22786207916215e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.785930160433054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0004642023704946,287.29351806640625,294.1499938964844,280.8907165527344,280.3452453613281,284.9473571777344,283.4493408203125,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.082004070281982,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004634232900571,287.2890319824219,294.1499938964844,280.9208068847656,280.3773803710937,284.8765869140625,283.3597106933594,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054275035858154,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004634232900571,287.2890319824219,294.1499938964844,280.9208068847656,280.3773803710937,284.8765869140625,283.3597106933594,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054275035858154,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004627048037946,287.2846069335937,294.1499938964844,280.95001220703125,280.40692138671875,284.8077087402344,283.2930603027344,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026442050933838,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004627048037946,287.2846069335937,294.1499938964844,280.95001220703125,280.40692138671875,284.8077087402344,283.2930603027344,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026442050933838,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004622367268893,287.2802429199219,294.1499938964844,280.9794311523437,280.434814453125,284.7406005859375,283.243408203125,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000148773193359,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004622367268893,287.2802429199219,294.1499938964844,280.9794311523437,280.434814453125,284.7406005859375,283.243408203125,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000148773193359,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004620612307917,287.2759094238281,294.1499938964844,281.0102844238281,280.4623413085937,284.6753234863281,283.2069702148437,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756247997283936,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004620612307917,287.2759094238281,294.1499938964844,281.0102844238281,280.4623413085937,284.6753234863281,283.2069702148437,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756247997283936,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004620692925527,287.27374267578125,294.1499938964844,281.0262145996094,280.4759521484375,284.6433410644531,283.1928100585937,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9638924598693848,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.74230351857841e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004621329135261,287.2715759277344,294.1499938964844,281.0424499511719,280.489501953125,284.6117248535156,283.1807556152344,286.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952430725097656,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004624537832569,287.2673034667969,294.1499938964844,281.07586669921875,280.5162658691406,284.5497741699219,283.16290283203125,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930455684661865,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004624537832569,287.2673034667969,294.1499938964844,281.07586669921875,280.5162658691406,284.5497741699219,283.16290283203125,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930455684661865,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004629780305549,287.2630615234375,294.1499938964844,281.1103820800781,280.542724609375,284.4894104003906,283.1524963378906,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909578561782837,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004629780305549,287.2630615234375,294.1499938964844,281.1103820800781,280.542724609375,284.4894104003906,283.1524963378906,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909578561782837,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004634735523723,287.25885009765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4306335449219,283.1489562988281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888734579086304,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004634735523723,287.25885009765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4306335449219,283.1489562988281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888734579086304,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004635807999875,287.2546691894531,294.1499938964844,281.182373046875,280.5946350097656,284.3735046386719,283.1517944335937,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037121921777,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865460634231568,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004635807999875,287.2546691894531,294.1499938964844,281.182373046875,280.5946350097656,284.3735046386719,283.1517944335937,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037121921777,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865460634231568,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004634650540538,287.2525939941406,294.1499938964844,281.200927734375,280.607421875,284.3455810546875,283.1553649902344,286.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.000988611835055,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852271556854248,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004633277130778,287.2505187988281,294.1499938964844,281.2196655273437,280.6201477050781,284.3180236816406,283.1600952148437,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838289260864258,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004629836475942,287.24639892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.26416015625,283.1730651855469,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810511827468872,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004629836475942,287.24639892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.26416015625,283.1730651855469,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810511827468872,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0004600209649652,287.2423400878906,294.1499938964844,281.2963256835937,280.6703796386719,284.212158203125,283.187744140625,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663846015930176,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0004600209649652,287.2423400878906,294.1499938964844,281.2963256835937,280.6703796386719,284.212158203125,283.187744140625,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663846015930176,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004578803491313,287.2383117675781,294.1499938964844,281.33551025390625,280.69512939453125,284.1619567871094,283.2027893066406,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720457553863525,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004578803491313,287.2383117675781,294.1499938964844,281.33551025390625,280.69512939453125,284.1619567871094,283.2027893066406,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720457553863525,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.1142748715356e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.597774624126032e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.088886923156679e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.597770258551463e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004552768950816,287.234375,294.1499938964844,281.3751220703125,280.7196960449219,284.11358642578125,283.21685791015625,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904658335600516e-09,0.0009711473248898,-0.005576245021075,0.0,0.0,0.0,-0.0060474504716694,60.0,-3.673251628875733,-0.0,-6.430288124192884e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.1142748715356e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.597774624126032e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.088886923156679e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.597770258551463e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004552768950816,287.234375,294.1499938964844,281.3751220703125,280.7196960449219,284.11358642578125,283.21685791015625,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904658335600516e-09,0.0009711473248898,-0.005576245021075,0.0,0.0,0.0,-0.0060474504716694,60.0,-3.673251628875733,-0.0,-6.430288124192884e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.08926667761989e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.571440023137257e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.069435378070921e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.571434929966928e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004540276713669,287.2323913574219,294.1499938964844,281.3950500488281,280.7318725585937,284.090087890625,283.22296142578125,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1788670867550763e-09,0.0009684825199656,-0.0047597433440387,0.0,0.0,0.0,-0.0058929761871695,60.0,-3.648890018463135,-0.0,-6.395046625584655e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.069741645362228e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.550878894515336e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,7.054249726934358e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.550874528940768e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004530523438006,287.2304382324219,294.1499938964844,281.4150695800781,280.7440490722656,284.0670166015625,283.2284240722656,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966403633356,1.935583915368965e-09,0.0009664017125032,-0.0041222474537789,0.0,0.0,0.0,-0.0057723675854504,60.0,-3.625438451766968,-0.0,-6.367598359702242e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.050615335581824e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.530733223073184e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0004520969523582,287.2265625,294.1499938964844,281.45526123046875,280.76824951171875,284.0220947265625,283.2384033203125,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.697246232446048e-09,0.0009643627563491,-0.0034977057948708,0.0,0.0,0.0,-0.0056542088277637,60.0,-3.5844411849975586,-0.0,-6.340765423828998e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
