time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.050615335581824e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.530733223073184e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0004520969523582,287.2265625,294.1499938964844,281.45526123046875,280.76824951171875,284.0220947265625,283.2384033203125,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.697246232446048e-09,0.0009643627563491,-0.0034977057948708,0.0,0.0,0.0,-0.0056542088277637,60.0,-3.5844411849975586,-0.0,-6.340765423828998e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.528110240353271e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.528105874778704e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004519723006524,287.2227478027344,294.1499938964844,281.4955749511719,280.79229736328125,283.9786376953125,283.2486877441406,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661177992816079e-09,0.0009640963398851,-0.0034161363728344,0.0,0.0,0.0,-0.0056387758813798,60.0,-3.551722526550293,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.528110240353271e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.528105874778704e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004519723006524,287.2227478027344,294.1499938964844,281.4955749511719,280.79229736328125,283.9786376953125,283.2486877441406,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661177992816079e-09,0.0009640963398851,-0.0034161363728344,0.0,0.0,0.0,-0.0056387758813798,60.0,-3.551722526550293,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004518258501775,287.21893310546875,294.1499938964844,281.5359191894531,280.8162536621094,283.9366149902344,283.2600402832031,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550383519529e-09,0.0009637838811613,-0.0033203142229467,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5221943855285645,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004518258501775,287.21893310546875,294.1499938964844,281.5359191894531,280.8162536621094,283.9366149902344,283.2600402832031,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550383519529e-09,0.0009637838811613,-0.0033203142229467,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5221943855285645,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004513167077675,287.21514892578125,294.1499938964844,281.57623291015625,280.8401184082031,283.89605712890625,283.2714233398437,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491269588470459,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004513167077675,287.21514892578125,294.1499938964844,281.57623291015625,280.8401184082031,283.89605712890625,283.2714233398437,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491269588470459,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0004509291320573,287.2132568359375,294.1499938964844,281.5963439941406,280.8520202636719,283.8763122558594,283.2767333984375,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831229206455e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4750194549560547,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0004503102391026,287.2113952636719,294.1499938964844,281.6163635253906,280.8639221191406,283.85693359375,283.2811584472656,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4575202465057373,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,9.002853039419279e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.480441804043949e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.002224447205663e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.48043743846938e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0004497111076489,287.2084045410156,294.1499938964844,281.65625,280.8877258300781,283.82159423828125,283.28759765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395870634354,8.819436292384351e-10,0.0007395861903205,-0.0015790569595992,0.0,0.0,0.0,-0.0041552186012268,60.0,-3.177597522735596,-0.0,-6.273995722949621e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,9.002853039419279e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.480441804043949e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.002224447205663e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.48043743846938e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,0.0004497111076489,287.2084045410156,294.1499938964844,281.65625,280.8877258300781,283.82159423828125,283.28759765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395870634354,8.819436292384351e-10,0.0007395861903205,-0.0015790569595992,0.0,0.0,0.0,-0.0041552186012268,60.0,-3.177597522735596,-0.0,-6.273995722949621e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,4.049686322105117e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,4.264516610419378e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,3.149758413201198e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,4.264514427632093e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.00020229020447,287.2078857421875,294.1499938964844,281.69580078125,280.9114990234375,283.8009338378906,283.29376220703125,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000410283304518,5.184491169707427e-10,0.0004102827806491,-0.000952728500124,0.0,0.0,0.0,-0.0023142555728554,60.0,-2.1831326484680176,-0.0,-1.2694817641545342e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,4.049686322105117e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,4.264516610419378e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,3.149758413201198e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,4.264514427632093e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.00020229020447,287.2078857421875,294.1499938964844,281.69580078125,280.9114990234375,283.8009338378906,283.29376220703125,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000410283304518,5.184491169707427e-10,0.0004102827806491,-0.000952728500124,0.0,0.0,0.0,-0.0023142555728554,60.0,-2.1831326484680176,-0.0,-1.2694817641545342e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,2.402060636086389e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,2.529486482671928e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.868270919658244e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.529485391278285e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.000119987897051,287.21197509765625,294.1499938964844,281.7348937988281,280.935302734375,283.7955322265625,283.3046875,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559478743933,3.201260645457893e-10,0.0002559475542511,-0.0005856693023815,0.0,0.0,0.0,-0.0014416818739846,60.0,-1.2394028902053833,-0.0,-4.466337966135825e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,2.402060636086389e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,2.529486482671928e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.868270919658244e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.529485391278285e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.000119987897051,287.21197509765625,294.1499938964844,281.7348937988281,280.935302734375,283.7955322265625,283.3046875,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559478743933,3.201260645457893e-10,0.0002559475542511,-0.0005856693023815,0.0,0.0,0.0,-0.0014416818739846,60.0,-1.2394028902053833,-0.0,-4.466337966135825e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.6237891031778418e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.7099288015742786e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.2629480806936044e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.7099280739785172e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,8.111162605928257e-05,287.21551513671875,294.1499938964844,281.7734069824219,280.9591979980469,283.7943420410156,283.31524658203125,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173192252987,2.1657682591769143e-10,0.0001731920347083,-0.0003961921902373,0.0,0.0,0.0,-0.0009755162755027,60.0,-0.7722834348678589,-0.0,-2.0409993695125195e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.6237891031778418e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.7099288015742786e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.2629480806936044e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.7099280739785172e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,8.111162605928257e-05,287.21551513671875,294.1499938964844,281.7734069824219,280.9591979980469,283.7943420410156,283.31524658203125,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173192252987,2.1657682591769143e-10,0.0001731920347083,-0.0003961921902373,0.0,0.0,0.0,-0.0009755162755027,60.0,-0.7722834348678589,-0.0,-2.0409993695125195e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,1.3725438293477056e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,1.445355337637011e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.0675349585653748e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,1.4453547009907196e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,6.856139953015372e-05,287.2166748046875,294.1499938964844,281.7924499511719,280.97119140625,283.79412841796875,283.31915283203125,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475798198953,1.8425344583405942e-10,0.0001475796307204,-0.0003368259349372,0.0,0.0,0.0,-0.0008310715202242,60.0,-0.6406805515289307,-0.0,-1.4582636209681255e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.1408826139813756e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,1.2014047570119146e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,8.873538718034979e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.2014043022645636e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,5.698944369214587e-05,287.2177124023437,294.1499938964844,281.811279296875,280.9831848144531,283.7937927246094,283.3222961425781,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261917350348,1.5668108477306928e-10,0.0001261915749637,-0.000285725807771,0.0,0.0,0.0,-0.0007100948132574,60.0,-0.5248982310295105,-0.0,-1.007547489884075e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.664199074497446e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,8.070774129009806e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,5.961048827884952e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,8.070770491030999e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,3.828425906249322e-05,287.2192077636719,294.1499938964844,281.8484191894531,281.00732421875,283.7927551269531,283.3265686035156,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.22040528873913e-05,1.0268206424024484e-10,8.22039510239847e-05,-0.0001877489848993,0.0,0.0,0.0,-0.0004629494214896,60.0,-0.3589887320995331,-0.0,-4.546918674908085e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.664199074497446e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,8.070774129009806e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,5.961048827884952e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,8.070770491030999e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,3.828425906249322e-05,287.2192077636719,294.1499938964844,281.8484191894531,281.00732421875,283.7927551269531,283.3265686035156,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.22040528873913e-05,1.0268206424024484e-10,8.22039510239847e-05,-0.0001877489848993,0.0,0.0,0.0,-0.0004629494214896,60.0,-0.3589887320995331,-0.0,-4.546918674908085e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,4.240056568960426e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,4.464985522645293e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,3.297824378023506e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.464983703655889e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,2.1179959730943665e-05,287.219970703125,294.1499938964844,281.8847045898437,281.0316162109375,283.7925720214844,283.3285827636719,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.461508069653064e-05,5.594270185982353e-11,4.461502248886973e-05,-0.0001024594021146,0.0,0.0,0.0,-0.0002513901272322,60.0,-0.2166816741228103,-0.0,-1.391639997683214e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,4.240056568960426e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,4.464985522645293e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,3.297824378023506e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.464983703655889e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,2.1179959730943665e-05,287.219970703125,294.1499938964844,281.8847045898437,281.0316162109375,283.7925720214844,283.3285827636719,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.461508069653064e-05,5.594270185982353e-11,4.461502248886973e-05,-0.0001024594021146,0.0,0.0,0.0,-0.0002513901272322,60.0,-0.2166816741228103,-0.0,-1.391639997683214e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.8565407344794949e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,1.955027528310893e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.4439772257901495e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.955026618816192e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.27380460780114e-06,287.2198791503906,294.1499938964844,281.9200439453125,281.0561218261719,283.7925109863281,283.3289794921875,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782410163315944e-05,2.474272349506368e-11,1.978238469746429e-05,-4.52666099590715e-05,0.0,0.0,0.0,-0.000111428569653,60.0,-0.1209641173481941,-0.0,-2.6680413087176724e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.8565407344794949e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,1.955027528310893e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.4439772257901495e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.955026618816192e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.27380460780114e-06,287.2198791503906,294.1499938964844,281.9200439453125,281.0561218261719,283.7925109863281,283.3289794921875,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782410163315944e-05,2.474272349506368e-11,1.978238469746429e-05,-4.52666099590715e-05,0.0,0.0,0.0,-0.000111428569653,60.0,-0.1209641173481941,-0.0,-2.6680413087176724e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,6.369331799760403e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,6.707215902679309e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.953928396389529e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,6.707213060508366e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,3.181613010383444e-06,287.2198181152344,294.1499938964844,281.954345703125,281.08087158203125,283.7925109863281,283.3290100097656,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.786888206988806e-06,8.488631672576297e-12,6.786879566789139e-06,-1.552990943309851e-05,0.0,0.0,0.0,-3.822856524493545e-05,60.0,-0.0498805679380893,-0.0,-3.140301386983513e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,6.369331799760403e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,6.707215902679309e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.953928396389529e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,6.707213060508366e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,3.181613010383444e-06,287.2198181152344,294.1499938964844,281.954345703125,281.08087158203125,283.7925109863281,283.3290100097656,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.786888206988806e-06,8.488631672576297e-12,6.786879566789139e-06,-1.552990943309851e-05,0.0,0.0,0.0,-3.822856524493545e-05,60.0,-0.0498805679380893,-0.0,-3.140301386983513e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,3.146142262266949e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,3.3130405086012615e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,2.447001463679044e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,3.31303908751579e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,1.5715630752310972e-06,287.21978759765625,294.1499938964844,281.9710693359375,281.0933532714844,283.7925109863281,283.3289794921875,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3524431728437776e-06,4.1930174610182986e-12,3.35243908011762e-06,-7.671103048778605e-06,0.0,0.0,0.0,-1.8883321899920705e-05,60.0,-0.0297690629959106,-0.0,-7.66196730627583e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,1.3934779019564308e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.467399926013968e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.0838169828275569e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,1.4673992154712328e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,6.960710265957459e-07,287.21978759765625,294.1499938964844,281.9875183105469,281.1059265136719,283.7925109863281,283.3289794921875,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.484868221268698e-06,1.8571665472838506e-12,1.4848664022792946e-06,-3.397683713046717e-06,0.0,0.0,0.0,-8.363829692825675e-06,60.0,-0.0173001568764448,-0.0,-1.5030857147043525e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.5166154554435707e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.597069676506635e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.179590647382156e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.5970689659638992e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.575807359216925e-08,287.2197265625,294.1499938964844,282.0194091796875,281.1312866210937,283.79248046875,283.3289489746094,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6167358296570458e-07,2.0218404045164322e-13,1.6167338401373854e-07,-3.698984585298604e-07,0.0,0.0,0.0,-9.106443030759692e-07,60.0,-0.0041099740192294,-0.0,-1.780469396117407e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.5166154554435707e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.597069676506635e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.179590647382156e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.5970689659638992e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.575807359216925e-08,287.2197265625,294.1499938964844,282.0194091796875,281.1312866210937,283.79248046875,283.3289489746094,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6167358296570458e-07,2.0218404045164322e-13,1.6167338401373854e-07,-3.698984585298604e-07,0.0,0.0,0.0,-9.106443030759692e-07,60.0,-0.0041099740192294,-0.0,-1.780469396117407e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,2.200255082296376e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,2.3169756044327805e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.7113109540556337e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,2.316974563598695e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,1.0990729160109679e-10,287.2197265625,294.1499938964844,282.04998779296875,281.1570129394531,283.79248046875,283.3289489746094,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2920902675860328e-10,2.7856205776740685e-16,2.292087492028472e-10,-5.296113547714754e-10,0.0,0.0,0.0,-1.2951204553246492e-09,60.0,-0.0008329027332365,-0.0,-3.747396766226225e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,2.200255082296376e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,2.3169756044327805e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,1.7113109540556337e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,2.316974563598695e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,1.0990729160109679e-10,287.2197265625,294.1499938964844,282.04998779296875,281.1570129394531,283.79248046875,283.3289489746094,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2920902675860328e-10,2.7856205776740685e-16,2.292087492028472e-10,-5.296113547714754e-10,0.0,0.0,0.0,-1.2951204553246492e-09,60.0,-0.0008329027332365,-0.0,-3.747396766226225e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.1641652086780141e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.225922563463655e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.054625493831736e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.2259220305566032e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,5.815245884832621e-08,287.2197265625,294.1499938964844,282.0767517089844,281.18017578125,283.79248046875,283.3289489746094,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404204596805357e-07,1.551687923116718e-13,1.240418896486517e-07,-2.838415014139173e-07,0.0,0.0,0.0,-6.987102096900344e-07,60.0,-0.0003580898046493,-0.0,-1.0490902216020905e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.1641652086780141e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.225922563463655e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.054625493831736e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.2259220305566032e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,5.815245884832621e-08,287.2197265625,294.1499938964844,282.0767517089844,281.18017578125,283.79248046875,283.3289489746094,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404204596805357e-07,1.551687923116718e-13,1.240418896486517e-07,-2.838415014139173e-07,0.0,0.0,0.0,-6.987102096900344e-07,60.0,-0.0003580898046493,-0.0,-1.0490902216020905e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,7.509650146175775e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.908025878577973e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,5.8408431868883794e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.908022325864297e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,3.751225392534252e-07,287.2197265625,294.1499938964844,282.0975036621094,281.1980895996094,283.79248046875,283.3289489746094,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.001329092621745e-07,1.000797318281843e-12,8.001319429240539e-07,-1.8309236793356831e-06,0.0,0.0,0.0,-4.506931873038411e-06,60.0,-0.0012013030936941,-0.0,-4.365389275648272e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,7.509650146175775e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.908025878577973e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,5.8408431868883794e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.908022325864297e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,3.751225392534252e-07,287.2197265625,294.1499938964844,282.0975036621094,281.1980895996094,283.79248046875,283.3289489746094,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.001329092621745e-07,1.000797318281843e-12,8.001319429240539e-07,-1.8309236793356831e-06,0.0,0.0,0.0,-4.506931873038411e-06,60.0,-0.0012013030936941,-0.0,-4.365389275648272e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.7441473687540565e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,1.8366719700679826e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.3565600909259956e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.8366711174167002e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,8.712376597941329e-07,287.2196960449219,294.1499938964844,282.10577392578125,281.2052001953125,283.79248046875,283.3289489746094,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8583270957606144e-06,2.324317171023549e-12,1.8583247083370225e-06,-4.2523724914644845e-06,0.0,0.0,0.0,-1.046744000632316e-05,60.0,-0.0031609782017767,-0.0,-2.3547778852696377e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,3.485910156086902e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,3.670832882107789e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,2.7112656653116574e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,3.670831176805224e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,1.7412842225894565e-06,287.2196960449219,294.1499938964844,282.1127014160156,281.2111511230469,283.79248046875,283.3289489746094,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.714207196026109e-06,4.6455916370702336e-12,3.7142026485526e-06,-8.499081559421029e-06,0.0,0.0,0.0,-2.0921084797009822e-05,60.0,-0.0069042057730257,-0.0,-9.40623880868463e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
