time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,1.010755795505247e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.0643749419614323e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.861439712542051e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.0643744872140817e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,5.048933871876216e-06,287.2196350097656,294.1499938964844,282.122802734375,281.2197265625,283.79248046875,283.3289489746094,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769573236757424e-05,1.347009222912865e-11,1.0769559594336895e-05,-2.4643575670779683e-05,0.0,0.0,0.0,-6.066197238396853e-05,60.0,-0.0223129242658615,-0.0,-7.90817064610927e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,1.010755795505247e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.0643749419614323e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.861439712542051e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.0643744872140817e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,5.048933871876216e-06,287.2196350097656,294.1499938964844,282.122802734375,281.2197265625,283.79248046875,283.3289489746094,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769573236757424e-05,1.347009222912865e-11,1.0769559594336895e-05,-2.4643575670779683e-05,0.0,0.0,0.0,-6.066197238396853e-05,60.0,-0.0223129242658615,-0.0,-7.90817064610927e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,2.1211394596321043e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,2.2336630536301527e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.6497765500389503e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,2.233662144135451e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,1.0595530511636753e-05,287.2196655273437,294.1499938964844,282.1282653808594,281.2242431640625,283.79248046875,283.3291320800781,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600828742724843e-05,2.826806150268979e-11,2.2600799638894387e-05,-5.171645534574054e-05,0.0,0.0,0.0,-0.0001273040688829,60.0,-0.0525239184498786,-0.0,-3.482748117678014e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,2.1211394596321043e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,2.2336630536301527e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.6497765500389503e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,2.233662144135451e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,1.0595530511636753e-05,287.2196655273437,294.1499938964844,282.1282653808594,281.2242431640625,283.79248046875,283.3291320800781,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600828742724843e-05,2.826806150268979e-11,2.2600799638894387e-05,-5.171645534574054e-05,0.0,0.0,0.0,-0.0001273040688829,60.0,-0.0525239184498786,-0.0,-3.482748117678014e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,3.4222437079733936e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,3.603789082262665e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,2.6617472030920908e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,3.603787490646937e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,1.7094815120799467e-05,287.21978759765625,294.1499938964844,282.1295166015625,281.22509765625,283.7925109863281,283.3296203613281,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6464331060415134e-05,4.560784389040506e-11,3.646428376669064e-05,-8.343956142198294e-05,0.0,0.0,0.0,-0.0002053932112175,60.0,-0.0925446823239326,-0.0,-9.065786316098111e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,3.4222437079733936e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,3.603789082262665e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,2.6617472030920908e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,3.603787490646937e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,1.7094815120799467e-05,287.21978759765625,294.1499938964844,282.1295166015625,281.22509765625,283.7925109863281,283.3296203613281,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6464331060415134e-05,4.560784389040506e-11,3.646428376669064e-05,-8.343956142198294e-05,0.0,0.0,0.0,-0.0002053932112175,60.0,-0.0925446823239326,-0.0,-9.065786316098111e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,5.425304152595345e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,5.713108748750528e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,4.219684342388064e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,5.713106475013774e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,2.710051558096893e-05,287.219970703125,294.1499938964844,282.12701416015625,281.2226257324219,283.7925109863281,283.3307189941406,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.780694482382387e-05,7.230221976683993e-11,5.780687206424773e-05,-0.0001322769530816,0.0,0.0,0.0,-0.0003256101626902,60.0,-0.1475614160299301,-0.0,-2.278409405587212e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,5.425304152595345e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,5.713108748750528e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,4.219684342388064e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,5.713106475013774e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,2.710051558096893e-05,287.219970703125,294.1499938964844,282.12701416015625,281.2226257324219,283.7925109863281,283.3307189941406,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.780694482382387e-05,7.230221976683993e-11,5.780687206424773e-05,-0.0001322769530816,0.0,0.0,0.0,-0.0003256101626902,60.0,-0.1475614160299301,-0.0,-2.278409405587212e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.280716545210453e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.666948476980906e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,5.662784133164678e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.666944839002099e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,3.6368684959597886e-05,287.2203063964844,294.1499938964844,282.1244812011719,281.2203063964844,283.79254150390625,283.3319396972656,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.75763182900846e-05,9.702887104889868e-11,7.757622370263562e-05,-0.0001775144046405,0.0,0.0,0.0,-0.000436965492554,60.0,-0.1921085715293884,-0.0,-4.1032865993884116e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,1.0116008525073994e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.0652648597897496e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,7.868013199185953e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,1.0652644050423987e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,5.053155473433435e-05,287.2209167480469,294.1499938964844,282.1211853027344,281.21728515625,283.79254150390625,283.33404541015625,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077863344107,1.3481420146899126e-10,0.0001077862034435,-0.0002466427104081,0.0,0.0,0.0,-0.000607130001299,60.0,-0.2596277892589569,-0.0,-7.92140075756009e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,1.8909844584413804e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.991298449866008e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.470766801503487e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.9912975403713062e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.445858449907972e-05,287.2233581542969,294.1499938964844,282.1124572753906,281.2094116210937,283.79229736328125,283.34246826171875,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014852798311,2.5200849740336645e-10,0.0002014850324485,-0.0004610496398527,0.0,0.0,0.0,-0.0011349100386723,60.0,-0.4891340732574463,-0.0,-2.767957862914727e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,1.8909844584413804e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.991298449866008e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.470766801503487e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.9912975403713062e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.445858449907972e-05,287.2233581542969,294.1499938964844,282.1124572753906,281.2094116210937,283.79229736328125,283.34246826171875,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014852798311,2.5200849740336645e-10,0.0002014850324485,-0.0004610496398527,0.0,0.0,0.0,-0.0011349100386723,60.0,-0.4891340732574463,-0.0,-2.767957862914727e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,3.034744986507576e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,3.195734097971581e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,2.3603592126164585e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,3.195732642780058e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001515917974757,287.2276306152344,294.1499938964844,282.101318359375,281.1994323730469,283.7900695800781,283.3555908203125,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233553725294,4.0443762228115077e-10,0.0003233549650758,-0.0007399183814413,0.0,0.0,0.0,-0.0018213711446151,60.0,-0.8348254561424255,-0.0,-7.1289893988080175e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,3.034744986507576e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,3.195734097971581e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,2.3603592126164585e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,3.195732642780058e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001515917974757,287.2276306152344,294.1499938964844,282.101318359375,281.1994323730469,283.7900695800781,283.3555908203125,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233553725294,4.0443762228115077e-10,0.0003233549650758,-0.0007399183814413,0.0,0.0,0.0,-0.0018213711446151,60.0,-0.8348254561424255,-0.0,-7.1289893988080175e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,3.543447019183077e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,3.731422111741267e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.756016510829795e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,3.731420292751864e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001770025119185,287.2318420410156,294.1499938964844,282.0881652832031,281.187744140625,283.7851867675781,283.3681945800781,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800250124186,4.747027215756816e-10,0.0003800245467573,-0.0008679769234731,0.0,0.0,0.0,-0.0021401995327323,60.0,-1.1160879135131836,-0.0,-9.719309801425881e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,3.543447019183077e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,3.731422111741267e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.756016510829795e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,3.731420292751864e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001770025119185,287.2318420410156,294.1499938964844,282.0881652832031,281.187744140625,283.7851867675781,283.3681945800781,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800250124186,4.747027215756816e-10,0.0003800245467573,-0.0008679769234731,0.0,0.0,0.0,-0.0021401995327323,60.0,-1.1160879135131836,-0.0,-9.719309801425881e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,3.656758781289682e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,3.850744542432949e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.8441480026231147e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.850743087241426e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0001826626685215,287.23321533203125,294.1499938964844,282.0734558105469,281.1746826171875,283.7777099609375,283.3778686523437,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896349517162,4.873362269286471e-10,0.0003896344569511,-0.0008915805956348,0.0,0.0,0.0,-0.0021947063505649,60.0,-1.1547281742095947,-0.0,-1.0350849954932072e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,3.656758781289682e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,3.850744542432949e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.8441480026231147e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.850743087241426e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0001826626685215,287.23321533203125,294.1499938964844,282.0734558105469,281.1746826171875,283.7777099609375,283.3778686523437,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896349517162,4.873362269286471e-10,0.0003896344569511,-0.0008915805956348,0.0,0.0,0.0,-0.0021947063505649,60.0,-1.1547281742095947,-0.0,-1.0350849954932072e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,3.9327642298303545e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,4.141391764278524e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,3.058819129364565e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,4.14138994528912e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0001964497059816,287.2350158691406,294.1499938964844,282.065673828125,281.16778564453125,283.7743225097656,283.3832397460937,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157832299824,5.20853637997476e-10,0.0004157827061135,-0.0009535502176731,0.0,0.0,0.0,-0.002342491177842,60.0,-1.2406370639801023,-0.0,-1.1972344893251833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,4.245051241014153e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,4.470245403354056e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,3.301709148217924e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,4.470243220566772e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0002120490971719,287.2359619140625,294.1499938964844,282.05767822265625,281.16070556640625,283.76922607421875,283.3876342773437,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005280802142806,6.416204789694291e-10,0.0005280795739963,-0.0011587508488446,0.0,0.0,0.0,-0.0029629573691636,60.0,-1.391024112701416,-0.0,-1.3949197352758348e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.005587344290689e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.48332090047188e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.004351209616289e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.483317262493074e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.000449847721029,287.2350769042969,294.1499938964844,282.04119873046875,281.1461486816406,283.7481994628906,283.4073486328125,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009144414798356,1.0907542646876323e-09,0.0009144403738901,-0.0019531678408384,0.0,0.0,0.0,-0.0051286737434566,60.0,-2.3483142852783203,-0.0,-6.277796416043202e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.005587344290689e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.48332090047188e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.004351209616289e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.483317262493074e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.000449847721029,287.2350769042969,294.1499938964844,282.04119873046875,281.1461486816406,283.7481994628906,283.4073486328125,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009144414798356,1.0907542646876323e-09,0.0009144403738901,-0.0019531678408384,0.0,0.0,0.0,-0.0051286737434566,60.0,-2.3483142852783203,-0.0,-6.277796416043202e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.019441495183857e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.49790992308408e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.015126902842894e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.497906285105272e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004505397519096,287.227294921875,294.1499938964844,282.0245361328125,281.1314392089844,283.7185974121094,283.42156982421875,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087337577715,1.356286416509533e-09,0.001008732477203,-0.0025569593999534,0.0,0.0,0.0,-0.0057228645309805,60.0,-3.089905977249145,-0.0,-6.297122467913141e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.019441495183857e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.49790992308408e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.015126902842894e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.497906285105272e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004505397519096,287.227294921875,294.1499938964844,282.0245361328125,281.1314392089844,283.7185974121094,283.42156982421875,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087337577715,1.356286416509533e-09,0.001008732477203,-0.0025569593999534,0.0,0.0,0.0,-0.0057228645309805,60.0,-3.089905977249145,-0.0,-6.297122467913141e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.032744128489868e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511918324278668e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.025473314570263e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.51191468629986e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0004512042505666,287.2230529785156,294.1499938964844,282.0080871582031,281.116943359375,283.6895446777344,283.4407958984375,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624559897929,1.474211086538446e-09,0.0009624544763937,-0.0029132599011063,0.0,0.0,0.0,-0.0055436352267861,60.0,-3.145385265350342,-0.0,-6.315706713166946e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.032744128489868e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511918324278668e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.025473314570263e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.51191468629986e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0004512042505666,287.2230529785156,294.1499938964844,282.0080871582031,281.116943359375,283.6895446777344,283.4407958984375,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624559897929,1.474211086538446e-09,0.0009624544763937,-0.0029132599011063,0.0,0.0,0.0,-0.0055436352267861,60.0,-3.145385265350342,-0.0,-6.315706713166946e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.032762318383902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.511933603789656e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0004512051527854,287.2188415527344,294.1499938964844,281.9923095703125,281.10308837890625,283.6607360839844,283.4604797363281,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624587837606,1.4744014897871691e-09,0.0009624573285691,-0.0029137572273612,0.0,0.0,0.0,-0.0055437358096241,60.0,-3.1604654788970947,-0.0,-6.315728029449019e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.032762318383902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.511933603789656e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0004512051527854,287.2188415527344,294.1499938964844,281.9923095703125,281.10308837890625,283.6607360839844,283.4604797363281,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624587837606,1.4744014897871691e-09,0.0009624573285691,-0.0029137572273612,0.0,0.0,0.0,-0.0055437358096241,60.0,-3.1604654788970947,-0.0,-6.315728029449019e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.026545740198344e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.505391062702984e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.020652265055105e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.505387424724177e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0004508946440182,287.2167358398437,294.1499938964844,281.9848022460937,281.09649658203125,283.6464233398437,283.468994140625,286.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617962641641,1.3969332357532947e-09,0.0009617948671802,-0.0027107568457722,0.0,0.0,0.0,-0.0055053308606147,60.0,-3.1647748947143555,-0.0,-6.307035960162466e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.024885366670787e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.503642650088295e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.019360782578588e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.503639012109488e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004508116981014,287.2146301269531,294.1499938964844,281.9776306152344,281.0902099609375,283.6322021484375,283.4767150878906,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616186725907,1.376228353500153e-09,0.0009616173338145,-0.0026565014850348,0.0,0.0,0.0,-0.0054950644262135,60.0,-3.168370246887207,-0.0,-6.304713906502002e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.526736539555714e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,7.036417810013518e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.526732901576906e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004519071662798,287.2104797363281,294.1499938964844,281.96453857421875,281.0787658691406,283.6038513183594,283.4940795898437,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639540221542,1.6494154930768443e-09,0.000963952334132,-0.0033723707310855,0.0,0.0,0.0,-0.0056304899044334,60.0,-3.179614543914795,-0.0,-6.33538732586203e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.526736539555714e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,7.036417810013518e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.526732901576906e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004519071662798,287.2104797363281,294.1499938964844,281.96453857421875,281.0787658691406,283.6038513183594,283.4940795898437,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639540221542,1.6494154930768443e-09,0.000963952334132,-0.0033723707310855,0.0,0.0,0.0,-0.0056304899044334,60.0,-3.179614543914795,-0.0,-6.33538732586203e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.08638976397924e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0004538839566521,287.2063293457031,294.1499938964844,281.95343017578125,281.069091796875,283.5757141113281,283.518798828125,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681700612418,2.1424131357861143e-09,0.0009681679075583,-0.0046642236411571,0.0,0.0,0.0,-0.0058748899027705,60.0,-3.19791841506958,-0.0,-6.390929740973661e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.08638976397924e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0004538839566521,287.2063293457031,294.1499938964844,281.95343017578125,281.069091796875,283.5757141113281,283.518798828125,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681700612418,2.1424131357861143e-09,0.0009681679075583,-0.0046642236411571,0.0,0.0,0.0,-0.0058748899027705,60.0,-3.19791841506958,-0.0,-6.390929740973661e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.60469915298745e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0004556053900159,287.2021789550781,294.1499938964844,281.9447631835937,281.06158447265625,283.5477600097656,283.5505676269531,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717334928287983e-09,0.0009718397632241,-0.0057891965843737,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.216780662536621,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.60469915298745e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0004556053900159,287.2021789550781,294.1499938964844,281.9447631835937,281.06158447265625,283.5477600097656,283.5505676269531,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717334928287983e-09,0.0009718397632241,-0.0057891965843737,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.216780662536621,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0004553533217404,287.19805908203125,294.1499938964844,281.9389953613281,281.0566711425781,283.5201416015625,283.5821533203125,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256171703338623,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0004553533217404,287.19805908203125,294.1499938964844,281.9389953613281,281.0566711425781,283.5201416015625,283.5821533203125,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256171703338623,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0004550051235128,287.1960144042969,294.1499938964844,281.93731689453125,281.0552978515625,283.5064697265625,283.5961303710937,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.22617244720459,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
