time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0004545668780338,287.1939697265625,294.1499938964844,281.9365539550781,281.0547180175781,283.4929504394531,283.6087951660156,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224942684173584,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,0.0004538723733276,287.1899108886719,294.1499938964844,281.9378967285156,281.05615234375,283.4662475585937,283.63067626953125,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219536304473877,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,0.0004538723733276,287.1899108886719,294.1499938964844,281.9378967285156,281.05615234375,283.4662475585937,283.63067626953125,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219536304473877,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0004539413203019,287.1859130859375,294.1499938964844,281.94342041015625,281.0613098144531,283.44012451171875,283.6503295898437,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214301109313965,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0004539413203019,287.1859130859375,294.1499938964844,281.94342041015625,281.0613098144531,283.44012451171875,283.6503295898437,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214301109313965,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0004547098942566,287.181884765625,294.1499938964844,281.9536437988281,281.07061767578125,283.4145202636719,283.6708068847656,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348205185853658e-09,0.000969928514678,-0.0052034743130207,0.0,0.0,0.0,-0.0059769144281744,60.0,-3.211187601089477,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0004547098942566,287.181884765625,294.1499938964844,281.9536437988281,281.07061767578125,283.4145202636719,283.6708068847656,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348205185853658e-09,0.000969928514678,-0.0052034743130207,0.0,0.0,0.0,-0.0059769144281744,60.0,-3.211187601089477,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004556345520541,287.17791748046875,294.1499938964844,281.9689636230469,281.0844421386719,283.3895568847656,283.69354248046875,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787931789977847e-09,0.0009719004156067,-0.0058076945133507,0.0,0.0,0.0,-0.0060912272892892,60.0,-3.207834243774414,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004556345520541,287.17791748046875,294.1499938964844,281.9689636230469,281.0844421386719,283.3895568847656,283.69354248046875,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787931789977847e-09,0.0009719004156067,-0.0058076945133507,0.0,0.0,0.0,-0.0060912272892892,60.0,-3.207834243774414,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.128616511588916e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.61287587415427e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,7.100039510987699e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.612872236175464e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0004559932858683,287.1759338378906,294.1499938964844,281.9786682128906,281.0931701660156,283.3773498535156,283.7057800292969,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726681164465,2.668243848091833e-09,0.0009726654388941,-0.006042085122317,0.0,0.0,0.0,-0.0061355726793408,60.0,-3.2046959400177,-0.0,-6.450438405636305e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.133838466368616e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.61837504291907e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,7.104100950527936e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.618371404940262e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0004562541143968,287.1739501953125,294.1499938964844,281.9898376464844,281.1031799316406,283.36529541015625,283.7183837890625,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245816849,2.7332853758110787e-09,0.0009732218459248,-0.0062125148251652,0.0,0.0,0.0,-0.0061678173951804,60.0,-3.2003767490386963,-0.0,-6.45781810248991e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,0.0004563915135804,287.1700134277344,294.1499938964844,282.0166931152344,281.12725830078125,283.34185791015625,283.7441711425781,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.76751976890921e-09,0.0009735148632898,-0.0063022193498909,0.0,0.0,0.0,-0.0061847907491028,60.0,-3.186401605606079,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,0.0004563915135804,287.1700134277344,294.1499938964844,282.0166931152344,281.12725830078125,283.34185791015625,283.7441711425781,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.76751976890921e-09,0.0009735148632898,-0.0063022193498909,0.0,0.0,0.0,-0.0061847907491028,60.0,-3.186401605606079,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.613155998522416e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.613152360543609e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.000456006557215,287.16607666015625,294.1499938964844,282.04998779296875,281.1570129394531,283.3193664550781,283.7698669433594,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965799927,2.671472598692048e-09,0.0009726939024403,-0.0060505447909235,0.0,0.0,0.0,-0.0061371773481369,60.0,-3.164875030517578,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.613155998522416e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.613152360543609e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.000456006557215,287.16607666015625,294.1499938964844,282.04998779296875,281.1570129394531,283.3193664550781,283.7698669433594,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965799927,2.671472598692048e-09,0.0009726939024403,-0.0060505447909235,0.0,0.0,0.0,-0.0061371773481369,60.0,-3.164875030517578,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0004552171158138,287.1622009277344,294.1499938964844,282.0881042480469,281.1910400390625,283.2978820800781,283.7945556640625,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543014940877e-09,0.0009710100712254,-0.005534523166716,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.13628888130188,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0004552171158138,287.1622009277344,294.1499938964844,282.0881042480469,281.1910400390625,283.2978820800781,283.7945556640625,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543014940877e-09,0.0009710100712254,-0.005534523166716,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.13628888130188,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004542927490547,287.1583557128906,294.1499938964844,282.1290588378906,281.2275390625,283.2774963378906,283.81744384765625,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243957020198195e-09,0.0009690382285043,-0.0049303043633699,0.0,0.0,0.0,-0.0059252395294606,60.0,-3.1032979488372803,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004542927490547,287.1583557128906,294.1499938964844,282.1290588378906,281.2275390625,283.2774963378906,283.81744384765625,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243957020198195e-09,0.0009690382285043,-0.0049303043633699,0.0,0.0,0.0,-0.0059252395294606,60.0,-3.1032979488372803,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.08625515876338e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.568266978021712e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,7.067091792123392e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.568263340042904e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004538772336672,287.15643310546875,294.1499938964844,282.1506042480469,281.2467041015625,283.2677307128906,283.8282165527344,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.1403043781731404e-09,0.0009681517840363,-0.0046586957760155,0.0,0.0,0.0,-0.0058738538064062,60.0,-3.0859410762786865,-0.0,-6.390691709157181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.000453549233498,287.154541015625,294.1499938964844,282.1728210449219,281.2664489746094,283.2582397460937,283.83868408203125,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058479831035242e-09,0.0009674518951214,-0.0044442838989198,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.068441152572632,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004533228348009,287.1507263183594,294.1499938964844,282.2193603515625,281.3077697753906,283.2401123046875,283.85968017578125,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985022204167e-09,0.0009669684222899,-0.0042962455190718,0.0,0.0,0.0,-0.005805280059576,60.0,-3.034144639968872,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004533228348009,287.1507263183594,294.1499938964844,282.2193603515625,281.3077697753906,283.2401123046875,283.85968017578125,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985022204167e-09,0.0009669684222899,-0.0042962455190718,0.0,0.0,0.0,-0.005805280059576,60.0,-3.034144639968872,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,0.0004536866326816,287.14697265625,294.1499938964844,282.26861572265625,281.3514099121094,283.22314453125,283.8829040527344,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001678228378296,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,0.0004536866326816,287.14697265625,294.1499938964844,282.26861572265625,281.3514099121094,283.22314453125,283.8829040527344,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001678228378296,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.000454316555988,287.1432189941406,294.1499938964844,282.3205261230469,281.3973083496094,283.2072448730469,283.909912109375,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970228433609009,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.000454316555988,287.1432189941406,294.1499938964844,282.3205261230469,281.3973083496094,283.2072448730469,283.909912109375,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.970228433609009,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1394958496094,294.1499938964844,282.37506103515625,281.44537353515625,283.19256591796875,283.9412536621094,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369759559631348,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1394958496094,294.1499938964844,282.37506103515625,281.44537353515625,283.19256591796875,283.9412536621094,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369759559631348,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0004547594580799,287.1376342773437,294.1499938964844,282.4032897949219,281.4702453613281,283.1856689453125,283.9579772949219,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360187156824622e-09,0.0009700314258225,-0.0052348705939948,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.9189441204071045,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.000454343680758,287.1357727050781,294.1499938964844,282.43218994140625,281.49560546875,283.1790771484375,283.9747619628906,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564750068454487e-09,0.0009691457962617,-0.0049631060101091,0.0,0.0,0.0,-0.0059314481914043,60.0,-2.899536609649658,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004528725694399,287.1321105957031,294.1499938964844,282.4918212890625,281.54791259765625,283.1668395996094,284.00408935546875,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.88952808954923e-09,0.0009660078212618,-0.00400156294927,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8533616065979004,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004528725694399,287.1321105957031,294.1499938964844,282.4918212890625,281.54791259765625,283.1668395996094,284.00408935546875,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.88952808954923e-09,0.0009660078212618,-0.00400156294927,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8533616065979004,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0004513405147008,287.12847900390625,294.1499938964844,282.5539855957031,281.6022644042969,283.1558837890625,284.0266418457031,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028717041015625,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0004513405147008,287.12847900390625,294.1499938964844,282.5539855957031,281.6022644042969,283.1558837890625,284.0266418457031,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028717041015625,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0004504331445787,287.1248779296875,294.1499938964844,282.6185607910156,281.6585388183594,283.1462097167969,284.0430908203125,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752187728881836,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0004504331445787,287.1248779296875,294.1499938964844,282.6185607910156,281.6585388183594,283.1462097167969,284.0430908203125,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752187728881836,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,0.0004505957185756,287.12127685546875,294.1499938964844,282.685546875,281.7167358398437,283.13787841796875,284.0591125488281,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215695204848992e-09,0.0009611496934667,-0.0025132715236395,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.7053980827331543,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,0.0004505957185756,287.12127685546875,294.1499938964844,282.685546875,281.7167358398437,283.13787841796875,284.0591125488281,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215695204848992e-09,0.0009611496934667,-0.0025132715236395,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.7053980827331543,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
