time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0004508244455792,287.1195068359375,294.1499938964844,282.7199401855469,281.7465209960937,283.1342163085937,284.0686340332031,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627269107848,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.683201313018799,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0004508598940446,287.1177062988281,294.1499938964844,282.7548828125,281.7767639160156,283.130859375,284.0789489746094,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858421042561,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660677909851074,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0004506103869061,287.1141662597656,294.1499938964844,282.8265380859375,281.83856201171875,283.1251220703125,284.09930419921875,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251696406868512e-09,0.0009611806599423,-0.0025227051228284,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6125802993774414,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0004506103869061,287.1141662597656,294.1499938964844,282.8265380859375,281.83856201171875,283.1251220703125,284.09930419921875,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251696406868512e-09,0.0009611806599423,-0.0025227051228284,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6125802993774414,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004499386704992,287.11065673828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1206970214844,284.1178894042969,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561379909515381,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004499386704992,287.11065673828125,294.1499938964844,282.90045166015625,281.9020690917969,283.1206970214844,284.1178894042969,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561379909515381,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,9.00396698853001e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0004497667832765,287.1078186035156,294.1499938964844,282.9765930175781,281.9672546386719,283.1177978515625,284.1316223144531,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987561937421,8.536701900929701e-10,0.0006987553788349,-0.0015455567045137,0.0,0.0,0.0,-0.0039371801540255,60.0,-2.353684425354004,-0.0,-6.275419650592087e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,9.00396698853001e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0004497667832765,287.1078186035156,294.1499938964844,282.9765930175781,281.9672546386719,283.1177978515625,284.1316223144531,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987561937421,8.536701900929701e-10,0.0006987553788349,-0.0015455567045137,0.0,0.0,0.0,-0.0039371801540255,60.0,-2.353684425354004,-0.0,-6.275419650592087e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,4.003948924946599e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,4.216352317598648e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,3.114184073638171e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,4.2163508624071255e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,0.0002000055392272,287.1083679199219,294.1499938964844,283.0549011230469,282.03399658203125,283.1180725097656,284.14361572265625,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250724159646,5.320464624425371e-10,0.0004250718920957,-0.0009736870415508,0.0,0.0,0.0,-0.0023945537395775,60.0,-1.4654364585876465,-0.0,-1.2409433480797816e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,4.003948924946599e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,4.216352317598648e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,3.114184073638171e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,4.2163508624071255e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,0.0002000055392272,287.1083679199219,294.1499938964844,283.0549011230469,282.03399658203125,283.1180725097656,284.14361572265625,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250724159646,5.320464624425371e-10,0.0004250718920957,-0.0009736870415508,0.0,0.0,0.0,-0.0023945537395775,60.0,-1.4654364585876465,-0.0,-1.2409433480797816e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,3.4604239772306755e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,3.643994205049239e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,2.691442387003917e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,3.643993113655597e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,0.0001728553470456,287.1104431152344,294.1499938964844,283.0948486328125,282.0679626464844,283.1190795898437,284.150146484375,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003687140997499,4.61168742083018e-10,0.0003687136340886,-0.000843706773594,0.0,0.0,0.0,-0.002076864009723,60.0,-1.1780492067337036,-0.0,-9.269014000778952e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,3.331775951664895e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,3.508521695039235e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,2.5913826902979054e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,3.508520603645593e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,0.0001664291048655,287.11279296875,294.1499938964844,283.1353454589844,282.102294921875,283.1202392578125,284.1571044921875,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472517710179,4.362568362115127e-10,0.0003472513344604,-0.0007996753556653,0.0,0.0,0.0,-0.0019571573939174,60.0,-0.998515009880066,-0.0,-8.592636824289457e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,3.251458110753447e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,3.4239426895510405e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,2.5289129553129897e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,3.4239415981573984e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.0001624170545255,287.1172790527344,294.1499938964844,283.21783447265625,282.1720275878906,283.1227111816406,284.17144775390625,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464464680291,4.3331796484302727e-10,0.0003464460314717,-0.0007927542901597,0.0,0.0,0.0,-0.0019514366285875,60.0,-0.8690065145492554,-0.0,-8.183349109458504e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,3.251458110753447e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,3.4239426895510405e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,2.5289129553129897e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,3.4239415981573984e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.0001624170545255,287.1172790527344,294.1499938964844,283.21783447265625,282.1720275878906,283.1227111816406,284.17144775390625,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464464680291,4.3331796484302727e-10,0.0003464460314717,-0.0007927542901597,0.0,0.0,0.0,-0.0019514366285875,60.0,-0.8690065145492554,-0.0,-8.183349109458504e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,2.9315491701709107e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,3.087063305429183e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,2.280095031892415e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,3.087062214035541e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001464369415771,287.12188720703125,294.1499938964844,283.3023986816406,282.2431640625,283.1254577636719,284.1863098144531,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133992140647,3.9172512455998287e-10,0.000313398806611,-0.0007164531853049,0.0,0.0,0.0,-0.0017651312518864,60.0,-0.7941256165504456,-0.0,-6.652258743855555e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,2.9315491701709107e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,3.087063305429183e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,2.280095031892415e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,3.087062214035541e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001464369415771,287.12188720703125,294.1499938964844,283.3023986816406,282.2431640625,283.1254577636719,284.1863098144531,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133992140647,3.9172512455998287e-10,0.000313398806611,-0.0007164531853049,0.0,0.0,0.0,-0.0017651312518864,60.0,-0.7941256165504456,-0.0,-6.652258743855555e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,2.152415800082963e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,2.266598130518105e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,1.6741021681809798e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,2.266597584821284e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0001075176260201,287.1260681152344,294.1499938964844,283.3889465332031,282.315673828125,283.12799072265625,284.2004699707031,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296887396369,2.8719684963540715e-10,0.0002296884631505,-0.0005253570270724,0.0,0.0,0.0,-0.0012937189312651,60.0,-0.6482969522476196,-0.0,-3.58613916340289e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,2.152415800082963e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,2.266598130518105e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,1.6741021681809798e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,2.266597584821284e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0001075176260201,287.1260681152344,294.1499938964844,283.3889465332031,282.315673828125,283.12799072265625,284.2004699707031,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296887396369,2.8719684963540715e-10,0.0002296884631505,-0.0005253570270724,0.0,0.0,0.0,-0.0012937189312651,60.0,-0.6482969522476196,-0.0,-3.58613916340289e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,1.5803156202309765e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,1.6641488400637172e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,1.2291349776205608e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.664148294366896e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.894002919783816e-05,287.1296691894531,294.1499938964844,283.4774475097656,282.389404296875,283.1293029785156,284.21044921875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284884492633,1.7064730184479515e-10,0.0001284882746404,-0.0003201463841833,0.0,0.0,0.0,-0.0007298354175873,60.0,-0.4076877534389496,-0.0,-1.9331358735996673e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,1.5803156202309765e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,1.6641488400637172e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,1.2291349776205608e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.664148294366896e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.894002919783816e-05,287.1296691894531,294.1499938964844,283.4774475097656,282.389404296875,283.1293029785156,284.21044921875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284884492633,1.7064730184479515e-10,0.0001284882746404,-0.0003201463841833,0.0,0.0,0.0,-0.0007298354175873,60.0,-0.4076877534389496,-0.0,-1.9331358735996673e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,1.0087636837852187e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,1.0622769877954852e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.84594340075273e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,1.0622767149470748e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,5.0389833631925285e-05,287.13037109375,294.1499938964844,283.5223999023437,282.4267578125,283.1297302246094,284.21319580078125,286.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074866304406,1.3443844648630687e-10,0.0001074864921974,-0.0002459544921293,0.0,0.0,0.0,-0.0006054412806406,60.0,-0.3230144381523132,-0.0,-7.876869156930866e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,7.588806056446629e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,7.99138069851324e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,5.902407792746089e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,7.991377970029134e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,3.7907655496383086e-05,287.1308288574219,294.1499938964844,283.5678405761719,282.4643859863281,283.1299743652344,284.21490478515625,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.086138404905796e-05,1.0113686971235936e-10,8.086128218565136e-05,-0.0001850293774623,0.0,0.0,0.0,-0.0004554688348434,60.0,-0.2514007985591888,-0.0,-4.4578107871728874e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,4.631789579434553e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.877499122812878e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,3.602505103117437e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,4.877497303823475e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,2.313674849574454e-05,287.1312866210937,294.1499938964844,283.6600646972656,282.5404968261719,283.13018798828125,284.2166748046875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935275865136646e-05,6.172782424096468e-11,4.935269680572674e-05,-0.0001129308075178,0.0,0.0,0.0,-0.000277989951428,60.0,-0.148869588971138,-0.0,-1.6606281627584707e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,4.631789579434553e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.877499122812878e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,3.602505103117437e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,4.877497303823475e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,2.313674849574454e-05,287.1312866210937,294.1499938964844,283.6600646972656,282.5404968261719,283.13018798828125,284.2166748046875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935275865136646e-05,6.172782424096468e-11,4.935269680572674e-05,-0.0001129308075178,0.0,0.0,0.0,-0.000277989951428,60.0,-0.148869588971138,-0.0,-1.6606281627584707e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,3.239070110794273e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,3.4108977615687763e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,2.5192780412908178e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,3.410896624700399e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,1.6179825252038427e-05,287.1314697265625,294.1499938964844,283.7541198730469,282.61767578125,283.1303100585937,284.2174987792969,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.451297015999444e-05,4.3166980406850186e-11,3.451292650424875e-05,-7.897388422861695e-05,0.0,0.0,0.0,-0.0001944016403285,60.0,-0.0927168503403663,-0.0,-8.121110728342984e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,3.239070110794273e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,3.4108977615687763e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,2.5192780412908178e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,3.410896624700399e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,1.6179825252038427e-05,287.1314697265625,294.1499938964844,283.7541198730469,282.61767578125,283.1303100585937,284.2174987792969,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.451297015999444e-05,4.3166980406850186e-11,3.451292650424875e-05,-7.897388422861695e-05,0.0,0.0,0.0,-0.0001944016403285,60.0,-0.0927168503403663,-0.0,-8.121110728342984e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,2.1403609480330488e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,2.253903858218109e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.66472602813883e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,2.253903176097083e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,1.069154586730292e-05,287.131591796875,294.1499938964844,283.8499450683594,282.69586181640625,283.13037109375,284.2179260253906,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.28061053348938e-05,2.8524623635339807e-11,2.2806076231063344e-05,-5.21857182320673e-05,0.0,0.0,0.0,-0.0001284602185478,60.0,-0.0602352283895015,-0.0,-3.5460818309518416e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,2.1403609480330488e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,2.253903858218109e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.66472602813883e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,2.253903176097083e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,1.069154586730292e-05,287.131591796875,294.1499938964844,283.8499450683594,282.69586181640625,283.13037109375,284.2179260253906,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.28061053348938e-05,2.8524623635339807e-11,2.2806076231063344e-05,-5.21857182320673e-05,0.0,0.0,0.0,-0.0001284602185478,60.0,-0.0602352283895015,-0.0,-3.5460818309518416e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.1103071528850703e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.1692071666402626e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,8.635726658212661e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,1.1692068255797494e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,5.546213742491091e-06,287.1316223144531,294.1499938964844,283.947509765625,282.7749938964844,283.1304016113281,284.21807861328125,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183071708510397e-05,1.4797205127869972e-11,1.1830702533188742e-05,-2.7071389922639355e-05,0.0,0.0,0.0,-6.66390114929527e-05,60.0,-0.0352558121085166,-0.0,-9.542474449508733e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.1103071528850703e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.1692071666402626e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,8.635726658212661e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,1.1692068255797494e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,5.546213742491091e-06,287.1316223144531,294.1499938964844,283.947509765625,282.7749938964844,283.1304016113281,284.21807861328125,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183071708510397e-05,1.4797205127869972e-11,1.1830702533188742e-05,-2.7071389922639355e-05,0.0,0.0,0.0,-6.66390114929527e-05,60.0,-0.0352558121085166,-0.0,-9.542474449508733e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.180639158832491e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,7.561560551039292e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,5.584944346992415e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,7.561558845736727e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.586877710404224e-06,287.1316223144531,294.1499938964844,283.9969177246094,282.8149108886719,283.1304016113281,284.21807861328125,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.65123786550248e-06,9.569743435189348e-12,7.651228770555463e-06,-1.750777300912887e-05,0.0,0.0,0.0,-4.309719952289015e-05,60.0,-0.0250763557851314,-0.0,-3.991176313056233e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,4.1929052940758993e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,4.41533217099277e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,3.26115014104289e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,4.4153310341243923e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,2.094442834277288e-06,287.1316223144531,294.1499938964844,284.0467224121094,282.8550109863281,283.1304016113281,284.21807861328125,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.467752660275437e-06,5.587974527543338e-12,4.467747203307226e-06,-1.0223198842140846e-05,0.0,0.0,0.0,-2.5165543775074184e-05,60.0,-0.0166716650128364,-0.0,-1.3608329957684462e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.988419029430588e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,2.0939015143994768e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.5465488445443048e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,2.093900945965288e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,9.932564353221096e-07,287.131591796875,294.1499938964844,284.1029968261719,282.9001770019531,283.1304016113281,284.21807861328125,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.118731799782836e-06,2.649998926892993e-12,2.1187290712987306e-06,-4.848142907576403e-06,0.0,0.0,0.0,-1.1934214853681624e-05,60.0,-0.0096410177648067,-0.0,-3.060486976694255e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,9.216246610321832e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.705154013772701e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.16819528179258e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,9.705151171601757e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,4.603705860972697e-07,287.1315612792969,294.1499938964844,284.1475524902344,282.93585205078125,283.13037109375,284.2180480957031,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.820740842769735e-07,1.2283193125822713e-12,9.820728337217588e-07,-2.247178372272174e-06,0.0,0.0,0.0,-5.531735951080918e-06,60.0,-0.0053758909925818,-0.0,-6.57480526185944e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,8.609736923403943e-09,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.066470241236857e-09,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,6.696466048339289e-09,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,9.066467576701598e-09,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,4.3007418071283616e-08,287.13153076171875,294.1499938964844,284.2180480957031,282.9920349121094,283.13037109375,284.2180480957031,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.17681433065809e-08,1.1477983548422582e-13,9.176802961974316e-08,-2.0996841954001866e-07,0.0,0.0,0.0,-5.168985808268189e-07,60.0,-0.0020252831745892,-0.0,-5.73792082810443e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.050000000745058,4.3800874038879556e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.050000000745058,4.6124443153772166e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.050000000745058,3.406736559519173e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.050000000745058,4.6124429275984364e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.050000000745058,2.1879442702044116e-09,287.13153076171875,291.1499938964844,284.25,283.0174255371094,283.13037109375,284.2180480957031,286.7211303710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.690082100466952e-09,5.8680697697906576e-15,4.690076327307224e-09,-1.0715416109974283e-08,0.0,0.0,0.0,-2.6411726139485846e-08,60.0,-0.0012563661439344,-0.0,-1.4850472798838012e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.636313796043396,0.050000000745058,0.0408334024250507,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.636313796043396,0.050000000745058,0.042999543249607,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.636313796043396,0.050000000745058,0.0317593179643154,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.636313796043396,0.050000000745058,0.0429995395243167,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.636313796043396,0.050000000745058,0.2039713114500045,286.8222351074219,291.1499938964844,284.3018493652344,283.05841064453125,292.5604858398437,296.5546264648437,286.819091796875,1.0,0.1097557693719863,0.0114748310297727,0.0114748310297727,1.0,1.0,-0.4411248564720154,8.770449539952097e-07,0.4411239922046661,-0.1384392380714416,0.0,0.0,0.0,10.00956916809082,60.0,859.4862060546875,-0.0,12.277758598327637,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313368082046509,0.050000000745058,0.0452358499169349,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313368082046509,0.050000000745058,0.0476355291903018,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17919921875,0.6313368082046509,0.050000000745058,0.0351834371685981,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791381835937,0.6313368082046509,0.050000000745058,0.0476355291903018,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313368082046509,0.050000000745058,0.2259624302387237,287.2370910644531,291.1499938964844,284.35418701171875,283.0994873046875,293.8133544921875,299.7009582519531,287.7010803222656,1.0,0.121094636619091,0.0229496620595455,0.0229496620595455,1.0,1.0,-0.4819943606853485,3.5587704587669577e-06,0.4819908142089844,-0.1438865661621093,0.0,0.0,0.0,12.500723838806152,60.0,1769.499267578125,-0.0,16.68146514892578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
