time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0456807054579257,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0481039807200431,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.035529438406229,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0481039807200431,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.2281845808029174,288.7898254394531,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,299.8042297363281,289.0748596191406,1.0,0.1406060308218002,0.045899324119091,0.045899324119091,1.0,1.0,-0.4867368340492248,3.750970063265413e-05,0.4866993129253387,-0.1449965685606002,0.0,0.0,0.0,20.012794494628903,60.0,1730.84130859375,-0.0,23.192041397094727,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0456807054579257,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0481039807200431,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.035529438406229,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.0481039807200431,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709857940673828,0.050000000745058,0.2281845808029174,288.7898254394531,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,299.8042297363281,289.0748596191406,1.0,0.1406060308218002,0.045899324119091,0.045899324119091,1.0,1.0,-0.4867368340492248,3.750970063265413e-05,0.4866993129253387,-0.1449965685606002,0.0,0.0,0.0,20.012794494628903,60.0,1730.84130859375,-0.0,23.192041397094727,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492399334907532,0.050000000745058,0.0458179377019405,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492399334907532,0.050000000745058,0.0482484959065914,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492399334907532,0.050000000745058,0.0356361754238605,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492399334907532,0.050000000745058,0.0482484959065914,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492399334907532,0.050000000745058,0.2288700938224792,289.32098388671875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,299.7774658203125,289.5668334960937,1.0,0.1490144282579422,0.0573741570115089,0.0573741570115089,1.0,1.0,-0.4881991744041443,0.000105863007775,0.4880933165550232,-0.1452880203723907,0.0,0.0,0.0,23.68014907836914,60.0,1571.1519775390625,-0.0,26.346574783325195,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324381589889526,0.050000000745058,0.0459493994712829,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324381589889526,0.050000000745058,0.0483869314193725,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324381589889526,0.050000000745058,0.0357384197413921,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324381589889526,0.050000000745058,0.0483869314193725,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324381589889526,0.050000000745058,0.2295267581939697,289.79254150390625,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,299.7561340332031,290.0169677734375,1.0,0.1565816551446914,0.2458993196487426,0.2458993196487426,0.9973307251930236,1.0,-0.4896001815795898,0.0325450487434864,0.4570551216602325,-0.1133424788713455,0.0,0.0,0.0,27.19956016540528,60.0,1415.9951171875,-0.0,29.38026237487793,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0461895242333412,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0359251834452152,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.2307262271642685,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,299.7273864746094,290.8013000488281,1.0,0.1694028973579406,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.492158979177475,0.1862829327583313,0.3058760464191437,0.0391001105308532,0.0,0.0,0.0,33.64064407348633,60.0,1048.5830078125,-0.0,34.946929931640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0461895242333412,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0359251834452152,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095363259315491,0.050000000745058,0.2307262271642685,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,299.7273864746094,290.8013000488281,1.0,0.1694028973579406,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.492158979177475,0.1862829327583313,0.3058760464191437,0.0391001105308532,0.0,0.0,0.0,33.64064407348633,60.0,1048.5830078125,-0.0,34.946929931640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585266113281,0.4991863369941711,0.050000000745058,0.0463340878486633,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585266113281,0.4991863369941711,0.050000000745058,0.0487920269370079,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585266113281,0.4991863369941711,0.050000000745058,0.0360376238822937,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585266113281,0.4991863369941711,0.050000000745058,0.0487920269370079,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585266113281,0.4991863369941711,0.050000000745058,0.2314483672380447,290.9771423339844,291.1499938964844,284.7535095214844,283.4031982421875,292.15826416015625,299.7158203125,291.0412902832031,1.0,0.1766637712717056,0.8830291628837585,0.8830291628837585,0.9883097410202026,1.0,-0.4936993420124054,0.2134734541177749,0.2802258729934692,0.0658040270209312,0.0,0.0,0.0,37.5100212097168,60.0,557.66845703125,-0.0,38.339820861816406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954350888729095,0.050000000745058,0.0463934913277626,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954350888729095,0.050000000745058,0.0488545820116996,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954350888729095,0.050000000745058,0.0360838286578655,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954350888729095,0.050000000745058,0.0488545820116996,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954350888729095,0.050000000745058,0.2317450940608978,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,299.7119445800781,291.10418701171875,1.0,0.1795582920312881,1.0,1.0,0.9866536259651184,1.0,-0.4943323135375976,0.2159460932016372,0.2783862054347992,0.0681135505437851,0.0,0.0,0.0,39.09880065917969,60.0,444.6248474121094,-0.0,39.74165725708008,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0465621724724769,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0490322113037109,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0362150222063064,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0490322113037109,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.2325876951217651,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,299.703125,291.3396301269531,1.0,0.1875166594982147,1.0,1.0,0.9873912930488586,1.0,-0.4961297512054443,0.216837853193283,0.2792918980121612,0.0685689523816108,0.0,0.0,0.0,43.6095085144043,48.0,299.1585388183594,-0.0,43.74250411987305,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0465621724724769,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0490322113037109,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0362150222063064,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.0490322113037109,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857650697231293,0.050000000745058,0.2325876951217651,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,299.703125,291.3396301269531,1.0,0.1875166594982147,1.0,1.0,0.9873912930488586,1.0,-0.4961297512054443,0.216837853193283,0.2792918980121612,0.0685689523816108,0.0,0.0,0.0,43.6095085144043,48.0,299.1585388183594,-0.0,43.74250411987305,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.0466042645275592,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.049076534807682,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.0362477637827396,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.049076534807682,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.2327979654073715,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,299.6988830566406,291.55096435546875,1.0,0.1889605820178985,1.0,1.0,0.9881289601325988,1.0,-0.4965786039829254,0.2170166373252868,0.2795619666576385,0.0686432123184204,0.0,0.0,0.0,44.73519134521485,36.0,231.4569854736328,-0.0,44.7453498840332,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.0466042645275592,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.049076534807682,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.0362477637827396,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.049076534807682,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834815561771393,0.050000000745058,0.2327979654073715,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,299.6988830566406,291.55096435546875,1.0,0.1889605820178985,1.0,1.0,0.9881289601325988,1.0,-0.4965786039829254,0.2170166373252868,0.2795619666576385,0.0686432123184204,0.0,0.0,0.0,44.73519134521485,36.0,231.4569854736328,-0.0,44.7453498840332,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846981465816498,0.050000000745058,0.0465817786753177,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846981465816498,0.050000000745058,0.049052856862545,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846981465816498,0.050000000745058,0.0362302735447883,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846981465816498,0.050000000745058,0.049052856862545,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846981465816498,0.050000000745058,0.2326856404542923,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,299.6980895996094,291.6384582519531,1.0,0.1877655684947967,1.0,1.0,0.988497793674469,1.0,-0.4963391125202179,0.216908574104309,0.2794305384159088,0.0685945302248001,0.0,0.0,0.0,44.13392639160156,36.0,205.933334350586,-0.0,44.20948028564453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4871998727321625,0.050000000745058,0.0465360172092914,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4871998727321625,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4871998727321625,0.050000000745058,0.0361946821212768,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4871998727321625,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4871998727321625,0.050000000745058,0.2324570417404174,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,299.6979064941406,291.7159423828125,1.0,0.1854865252971649,1.0,1.0,0.9866385459899902,1.0,-0.4958515763282776,0.2167264372110366,0.2791251242160797,0.0685317069292068,0.0,0.0,0.0,42.91022872924805,25.0,184.42233276367188,-0.0,43.12042617797852,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919116199016571,0.050000000745058,0.0464526191353797,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919116199016571,0.050000000745058,0.0489168465137481,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919116199016571,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919116199016571,0.050000000745058,0.0489168465137481,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919116199016571,0.050000000745058,0.232040449976921,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,299.6984558105469,291.80291748046875,1.0,0.1813850998878479,1.0,1.0,0.984258770942688,1.0,-0.4949629604816437,0.2163838446140289,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68008804321289,25.0,161.70941162109375,-0.0,41.140995025634766,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953309297561645,0.050000000745058,0.046395193785429,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953309297561645,0.050000000745058,0.0488563738763332,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953309297561645,0.050000000745058,0.0360851511359214,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953309297561645,0.050000000745058,0.0488563738763332,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953309297561645,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,299.6990661621094,291.8468322753906,1.0,0.1785224825143814,1.0,1.0,0.9829201102256776,1.0,-0.4943511188030243,0.2161435633897781,0.2782075405120849,0.0683147609233856,0.0,0.0,0.0,39.14445877075195,25.0,150.97659301757812,-0.0,39.7819938659668,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907165527344,0.5005268454551697,0.050000000745058,0.0463137812912464,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907165527344,0.5005268454551697,0.050000000745058,0.0487706400454044,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907165527344,0.5005268454551697,0.050000000745058,0.0360218286514282,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907165527344,0.5005268454551697,0.050000000745058,0.0487706400454044,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8907165527344,0.5005268454551697,0.050000000745058,0.231346920132637,291.8961486816406,289.1499938964844,285.321044921875,283.8076171875,292.2841491699219,299.7006530761719,291.9227905273437,1.0,0.1746812909841537,1.0,1.0,0.9803552627563475,1.0,-0.4934834539890289,0.2158143818378448,0.2776690721511841,0.0681950747966766,0.0,0.0,0.0,36.96739196777344,25.0,133.9371337890625,-0.0,37.86091613769531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.502642035484314,0.050000000745058,0.0462827235460281,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.502642035484314,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.502642035484314,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.502642035484314,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.502642035484314,0.050000000745058,0.2311917841434478,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,299.7015380859375,291.9539794921875,1.0,0.1731361597776413,1.0,1.0,0.9792016744613647,1.0,-0.4931525290012359,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13691329956055,25.0,127.56031036376952,-0.0,37.12981796264648,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,299.7048034667969,292.0423583984375,1.0,0.1688340008258819,1.0,1.0,0.9127948880195618,1.0,-0.4922477006912231,0.2166352719068527,0.2756124436855316,0.0693107098340988,0.0,0.0,0.0,33.866539001464844,25.0,105.75548553466795,-0.0,35.13618469238281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088857412338257,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,299.7048034667969,292.0423583984375,1.0,0.1688340008258819,1.0,1.0,0.9127948880195618,1.0,-0.4922477006912231,0.2166352719068527,0.2756124436855316,0.0693107098340988,0.0,0.0,0.0,33.866539001464844,25.0,105.75548553466795,-0.0,35.13618469238281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0485786944627761,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0485786944627761,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3227233886719,299.7084350585937,292.1105041503906,1.0,0.1653900742530822,1.0,1.0,0.8463881611824036,1.0,-0.4915410876274109,0.218618705868721,0.2729223966598511,0.0714563280344009,0.0,0.0,0.0,32.0936279296875,25.0,82.15076446533203,-0.0,33.58451461791992,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0485786944627761,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.0485786944627761,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143146514892578,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3227233886719,299.7084350585937,292.1105041503906,1.0,0.1653900742530822,1.0,1.0,0.8463881611824036,1.0,-0.4915410876274109,0.218618705868721,0.2729223966598511,0.0714563280344009,0.0,0.0,0.0,32.0936279296875,25.0,82.15076446533203,-0.0,33.58451461791992,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.7587052583694458,0.1512740552425384,0.1246794760227203,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328033566474915,0.050000000745058,0.0483833216130733,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342530608177185,0.1419384181499481,0.0359741374850273,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328033566474915,0.050000000745058,0.0483833216130733,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328033566474915,0.050000000745058,0.2295096516609192,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.330322265625,299.7107849121094,292.1418151855469,1.0,0.165215790271759,1.0,1.0,0.8131847381591797,1.0,-0.5843098759651184,0.2606764733791351,0.3236333727836609,0.0921594575047493,0.0,0.0,0.0,27.86756896972656,25.0,77.36685180664062,-0.0,39.03440475463867,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645202636719,0.808215320110321,0.1508318185806274,0.136023998260498,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.0482110641896724,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.7783977389335632,0.1436798125505447,0.0947854444384574,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.0482110641896724,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.2286925315856933,292.1624755859375,287.1499938964844,285.7048645019531,284.0636901855469,292.2515869140625,299.71295166015625,292.17413330078125,1.0,0.1659536957740783,1.0,1.0,0.7298901677131653,1.0,-0.6671284437179565,0.3050989508628845,0.362029492855072,0.1205198615789413,0.0,0.0,0.0,24.22998237609864,25.0,61.67127990722656,-0.0,44.36253356933594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134914636611938,0.1530740857124328,0.1376322358846664,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.798795759677887,0.1445804238319397,0.1013950556516647,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.2286322116851806,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.43804931640625,299.7143249511719,292.0936584472656,1.0,0.166484996676445,1.0,1.0,0.5633009672164917,1.0,-0.6768965721130371,0.3641732931137085,0.3127232491970062,0.1777449548244476,0.0,0.0,0.0,24.00859642028809,25.0,-177.06947326660156,-0.0,45.27347946166992,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134914636611938,0.1530740857124328,0.1376322358846664,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.798795759677887,0.1445804238319397,0.1013950556516647,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561513304710388,0.050000000745058,0.2286322116851806,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.43804931640625,299.7143249511719,292.0936584472656,1.0,0.166484996676445,1.0,1.0,0.5633009672164917,1.0,-0.6768965721130371,0.3641732931137085,0.3127232491970062,0.1777449548244476,0.0,0.0,0.0,24.00859642028809,25.0,-177.06947326660156,-0.0,45.27347946166992,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54254150390625,0.8712537288665771,0.1615432649850845,0.086812324821949,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6131591796875,0.7045490741729736,0.050000000745058,0.04762714356184,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5425720214844,0.8712537288665771,0.1501701921224594,0.0675206929445266,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6131591796875,0.7045490741729736,0.050000000745058,0.04762714356184,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254821777344,0.944819986820221,0.1354469358921051,0.5425641536712646,291.5148010253906,286.1499938964844,285.9370422363281,284.2115478515625,289.4383239746094,299.6756286621094,291.3750305175781,1.0,0.173644557595253,1.0,1.0,0.3967117667198181,1.0,-0.9378833174705504,0.6696515083312988,0.2682318091392517,0.4347609877586365,0.0,0.0,0.0,12.277636528015137,45.0,-994.10693359375,-0.0,67.41815185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54254150390625,0.8712537288665771,0.1615432649850845,0.086812324821949,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6131591796875,0.7045490741729736,0.050000000745058,0.04762714356184,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5425720214844,0.8712537288665771,0.1501701921224594,0.0675206929445266,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6131591796875,0.7045490741729736,0.050000000745058,0.04762714356184,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254821777344,0.944819986820221,0.1354469358921051,0.5425641536712646,291.5148010253906,286.1499938964844,285.9370422363281,284.2115478515625,289.4383239746094,299.6756286621094,291.3750305175781,1.0,0.173644557595253,1.0,1.0,0.3967117667198181,1.0,-0.9378833174705504,0.6696515083312988,0.2682318091392517,0.4347609877586365,0.0,0.0,0.0,12.277636528015137,45.0,-994.10693359375,-0.0,67.41815185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822509765625,0.8730999231338501,0.1672375500202179,0.0879629105329513,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7901916503906,0.7028529047966003,0.050000000745058,0.0476296246051788,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822509765625,0.8730999231338501,0.1540861427783966,0.0684155970811843,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7901916503906,0.7028529047966003,0.050000000745058,0.0476296246051788,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.9638274908065796,0.1345893591642379,0.5774089097976685,290.6421813964844,286.1499938964844,286.0170288085937,284.26123046875,287.9571533203125,299.6216125488281,290.4640197753906,1.0,0.1833323091268539,1.0,1.0,0.2870467901229858,1.0,-0.9948971271514891,0.837388813495636,0.157508298754692,0.5904696583747864,0.0,0.0,0.0,13.031288146972656,45.0,-1559.0386962890625,-0.0,78.13174438476562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308349609375,0.8738695383071899,0.1689738780260086,0.0884457007050514,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.7021471261978149,0.050000000745058,0.047630600631237,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308349609375,0.8738695383071899,0.1552936434745788,0.0687910988926887,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.7021471261978149,0.050000000745058,0.047630600631237,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1972045898437,0.9774049520492554,0.133658155798912,0.6046910285949707,290.1856689453125,286.1499938964844,286.0527038574219,284.2831726074219,287.4530334472656,299.60955810546875,290.0064697265625,1.0,0.1890467852354049,1.0,1.0,0.2380270659923553,1.0,-1.0295891761779783,0.9118751883506776,0.117713950574398,0.6581801176071167,0.0,0.0,0.0,13.497088432312012,65.0,-1726.4422607421875,-0.0,85.73799896240234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.748046875,0.9624953269958496,0.1656242758035659,0.1513995677232742,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6400644183158875,0.050000000745058,0.0477761588990688,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528076171875,0.9305975437164308,0.1516156643629074,0.1075342297554016,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6400644183158875,0.050000000745058,0.0477761588990688,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.8785457015037537,0.1294924616813659,0.5885459184646606,288.7474670410156,286.1499938964844,286.1679077148437,284.3530578613281,286.23114013671875,299.5995483398437,288.5904846191406,1.0,0.2119159996509552,1.0,1.0,0.0793423578143119,1.0,-1.133089303970337,1.1292977333068848,0.0037915417924523,0.8567915558815002,0.0,0.0,0.0,18.61493873596192,68.0,-1893.9278564453125,-0.0,118.70474243164062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.748046875,0.9624953269958496,0.1656242758035659,0.1513995677232742,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6400644183158875,0.050000000745058,0.0477761588990688,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528076171875,0.9305975437164308,0.1516156643629074,0.1075342297554016,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6400644183158875,0.050000000745058,0.0477761588990688,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.8785457015037537,0.1294924616813659,0.5885459184646606,288.7474670410156,286.1499938964844,286.1679077148437,284.3530578613281,286.23114013671875,299.5995483398437,288.5904846191406,1.0,0.2119159996509552,1.0,1.0,0.0793423578143119,1.0,-1.133089303970337,1.1292977333068848,0.0037915417924523,0.8567915558815002,0.0,0.0,0.0,18.61493873596192,68.0,-1893.9278564453125,-0.0,118.70474243164062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.128173828125,0.8513180613517761,0.1600816696882248,0.1469725668430328,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.257080078125,0.573858380317688,0.050000000745058,0.0480839908123016,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326599121094,0.8295308947563171,0.1481329351663589,0.1053006872534751,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.257080078125,0.573858380317688,0.050000000745058,0.0480839908123016,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1422424316406,0.7883979082107544,0.1269802749156952,0.5793718099594116,288.1274719238281,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,299.5306396484375,288.0256042480469,1.0,0.220996156334877,1.0,1.0,0.0,1.0,-1.113494873046875,1.113492727279663,2.0682768990809564e-06,0.8439896702766418,0.0,0.0,0.0,26.12930488586425,68.0,-1642.9075927734375,-0.0,128.2338104248047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.7980028390884399,0.1560505628585815,0.1429672986268997,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.5353791117668152,0.050000000745058,0.0483574420213699,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.7780855298042297,0.1452781111001968,0.1032843068242073,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.5353791117668152,0.050000000745058,0.0483574420213699,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.7402052879333496,0.1245303824543953,0.5694688558578491,287.7506103515625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,299.46826171875,287.68194580078125,1.0,0.2289352864027023,1.0,1.0,0.0,1.0,-1.0950355529785156,1.0950344800949097,1.0697876859921962e-06,0.82906174659729,0.0,0.0,0.0,32.80169677734375,56.0,-1288.0032958984375,-0.0,135.99423217773438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
