time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.7726454734802246,0.1531766057014465,0.1399440020322799,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52056884765625,0.5768027901649475,0.1087802127003669,0.062343381345272,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.7550790309906006,0.1429878771305084,0.1015526205301284,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.5204810500144958,0.050000000745058,0.0485041365027427,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.7195565700531006,0.1222481429576873,0.559264063835144,287.4683532714844,286.1499938964844,286.3419494628906,284.4559326171875,286.3360900878906,299.4248962402344,287.4145812988281,1.0,0.234036237001419,1.0,1.0,0.0,1.0,-1.0939704179763794,1.0939693450927734,1.06743880223803e-06,0.8273444175720215,0.0,0.0,0.0,36.485389709472656,56.0,-985.8292236328124,-0.0,142.5819091796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.7692415714263916,0.151425302028656,0.1379938721656799,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.6792028546333313,0.1053518056869506,0.0997866466641426,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543640136719,0.7522284984588623,0.1414148211479187,0.1002805009484291,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.5206591486930847,0.050000000745058,0.0485019609332084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.7161790132522583,0.1204499974846839,0.5505885481834412,287.2508850097656,286.25,286.39617919921875,284.4872741699219,286.3905639648437,299.384765625,287.2081298828125,1.0,0.2378240227699279,1.0,1.0,0.0,1.0,-1.1246927976608276,1.124691605567932,1.1179757848367444e-06,0.8528964519500732,0.0,0.0,0.0,36.86273193359375,44.0,-779.5401611328125,-0.0,151.6702880859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.748770534992218,0.1494137644767761,0.1358306854963302,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.653499186038971,0.0977511405944824,0.0954255610704422,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7327028512954712,0.1391676813364029,0.0985694900155067,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.5081860423088074,0.050000000745058,0.0486549995839595,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6934593319892883,0.1173456311225891,0.53628009557724,286.9687194824219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,299.3287048339844,286.9470520019531,1.0,0.2394208461046219,1.0,1.0,0.0,1.0,-1.0978230237960815,1.0978219509124756,1.0742357972048922e-06,0.8312730193138123,0.0,0.0,0.0,40.37265396118164,32.0,-429.8245544433594,-0.0,150.8642578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.748770534992218,0.1494137644767761,0.1358306854963302,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.653499186038971,0.0977511405944824,0.0954255610704422,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7327028512954712,0.1391676813364029,0.0985694900155067,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.5081860423088074,0.050000000745058,0.0486549995839595,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6934593319892883,0.1173456311225891,0.53628009557724,286.9687194824219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,299.3287048339844,286.9470520019531,1.0,0.2394208461046219,1.0,1.0,0.0,1.0,-1.0978230237960815,1.0978219509124756,1.0742357972048922e-06,0.8312730193138123,0.0,0.0,0.0,40.37265396118164,32.0,-429.8245544433594,-0.0,150.8642578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.7497689127922058,0.1490760296583175,0.1351716816425323,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.644036054611206,0.0932661145925521,0.0904798060655593,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7325506806373596,0.1380946338176727,0.0976174175739288,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.5098177194595337,0.050000000745058,0.0486331470310688,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6906862258911133,0.1152011081576347,0.5255128741264343,286.83087158203125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,299.29351806640625,286.8211364746094,1.0,0.2355908453464508,1.0,1.0,0.0,1.0,-1.0769997835159302,1.0769987106323242,1.0410400363980443e-06,0.8144018054008484,0.0,0.0,0.0,39.53927993774414,25.0,-210.3412170410156,-0.0,143.69557189941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.7497689127922058,0.1490760296583175,0.1351716816425323,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.644036054611206,0.0932661145925521,0.0904798060655593,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7325506806373596,0.1380946338176727,0.0976174175739288,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.5098177194595337,0.050000000745058,0.0486331470310688,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6906862258911133,0.1152011081576347,0.5255128741264343,286.83087158203125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,299.29351806640625,286.8211364746094,1.0,0.2355908453464508,1.0,1.0,0.0,1.0,-1.0769997835159302,1.0769987106323242,1.0410400363980443e-06,0.8144018054008484,0.0,0.0,0.0,39.53927993774414,25.0,-210.3412170410156,-0.0,143.69557189941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618496417999268,0.1498076468706131,0.1355127841234207,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470797061920166,0.0907806754112243,0.0876159891486167,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7422795295715332,0.137809470295906,0.0972154438495636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5185522437095642,0.050000000745058,0.0485258661210536,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6986455917358398,0.1138195171952247,0.5179989337921143,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,299.2764892578125,286.7795104980469,1.0,0.229852020740509,1.0,1.0,0.0,1.0,-1.0643391609191897,1.0643380880355835,1.0211807648374815e-06,0.8041321039199829,0.0,0.0,0.0,36.65497589111328,25.0,-74.21060943603516,-0.0,135.13897705078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618496417999268,0.1498076468706131,0.1355127841234207,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470797061920166,0.0907806754112243,0.0876159891486167,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7422795295715332,0.137809470295906,0.0972154438495636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5185522437095642,0.050000000745058,0.0485258661210536,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6986455917358398,0.1138195171952247,0.5179989337921143,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,299.2764892578125,286.7795104980469,1.0,0.229852020740509,1.0,1.0,0.0,1.0,-1.0643391609191897,1.0643380880355835,1.0211807648374815e-06,0.8041321039199829,0.0,0.0,0.0,36.65497589111328,25.0,-74.21060943603516,-0.0,135.13897705078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7687758207321167,0.1504519879817962,0.1359649151563644,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.6499231457710266,0.0899994745850563,0.0866956859827041,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7478036880493164,0.1378741711378097,0.0971780568361282,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5232265591621399,0.050000000745058,0.0484747029840946,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7032884359359741,0.1133526265621185,0.515342652797699,286.7794494628906,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,299.2723999023437,286.7805480957031,1.0,0.2275094091892242,1.0,1.0,0.0,1.0,-1.0604814291000366,1.0604803562164309,1.0151754850085126e-06,0.8009976148605347,0.0,0.0,0.0,35.30863571166992,25.0,-26.8997802734375,-0.0,131.72471618652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7757316827774048,0.151237666606903,0.1365632265806198,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6530441045761108,0.089425541460514,0.0860096663236618,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7532931566238403,0.1380417644977569,0.0972254574298858,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.527718722820282,0.050000000745058,0.0484289936721324,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7078419923782349,0.1130043193697929,0.5132964849472046,286.7889709472656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,299.2704162597656,286.7924194335937,1.0,0.2254347950220108,1.0,1.0,0.0,1.0,-1.0579214096069336,1.0579203367233276,1.01120224371698e-06,0.7989164590835571,0.0,0.0,0.0,34.11759185791016,25.0,10.377413749694824,-0.0,128.93609619140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900201082229614,0.1531450003385543,0.1380987763404846,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601356863975525,0.0887081921100616,0.0851192846894264,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7645372152328491,0.1386098265647888,0.0975092723965644,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365133285522461,0.050000000745058,0.0483478009700775,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166959643363953,0.1125863119959831,0.5106269717216492,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,299.2708740234375,286.8399963378906,1.0,0.2220208197832107,1.0,1.0,0.0,1.0,-1.055733561515808,1.0557326078414917,1.0078099421662046e-06,0.7971312403678894,0.0,0.0,0.0,32.03293991088867,25.0,62.90222930908203,-0.0,124.6470184326172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900201082229614,0.1531450003385543,0.1380987763404846,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601356863975525,0.0887081921100616,0.0851192846894264,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7645372152328491,0.1386098265647888,0.0975092723965644,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365133285522461,0.050000000745058,0.0483478009700775,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166959643363953,0.1125863119959831,0.5106269717216492,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,299.2708740234375,286.8399963378906,1.0,0.2220208197832107,1.0,1.0,0.0,1.0,-1.055733561515808,1.0557326078414917,1.0078099421662046e-06,0.7971312403678894,0.0,0.0,0.0,32.03293991088867,25.0,62.90222930908203,-0.0,124.6470184326172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8042982220649719,0.1554062962532043,0.1399884670972824,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677485704421997,0.0883699655532836,0.0846524089574813,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757712006568909,0.1394015848636627,0.0979763567447662,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448293089866638,0.050000000745058,0.0482793375849723,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249124646186829,0.1124446764588356,0.5093838572502136,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,299.275390625,286.9093933105469,1.0,0.2194476127624511,1.0,1.0,0.0,1.0,-1.0564268827438354,1.056425929069519,1.0088730277857394e-06,0.7976816892623901,0.0,0.0,0.0,30.308204650878903,25.0,95.11285400390624,-0.0,121.7172622680664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8042982220649719,0.1554062962532043,0.1399884670972824,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677485704421997,0.0883699655532836,0.0846524089574813,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757712006568909,0.1394015848636627,0.0979763567447662,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448293089866638,0.050000000745058,0.0482793375849723,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249124646186829,0.1124446764588356,0.5093838572502136,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,299.275390625,286.9093933105469,1.0,0.2194476127624511,1.0,1.0,0.0,1.0,-1.0564268827438354,1.056425929069519,1.0088730277857394e-06,0.7976816892623901,0.0,0.0,0.0,30.308204650878903,25.0,95.11285400390624,-0.0,121.7172622680664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817645251750946,0.157955601811409,0.1421558856964111,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753984093666077,0.0882669240236282,0.0844476670026779,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.786655068397522,0.1403429061174392,0.0985674485564231,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524988174438477,0.050000000745058,0.0482219755649566,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326338291168213,0.1124935001134872,0.5091345906257629,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,299.28179931640625,286.9920654296875,1.0,0.2175617516040802,1.0,1.0,0.0,1.0,-1.059123396873474,1.0591224431991575,1.0130389682672105e-06,0.799855649471283,0.0,0.0,0.0,28.89086532592773,25.0,114.48070526123048,-0.0,119.81849670410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817645251750946,0.157955601811409,0.1421558856964111,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753984093666077,0.0882669240236282,0.0844476670026779,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.786655068397522,0.1403429061174392,0.0985674485564231,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524988174438477,0.050000000745058,0.0482219755649566,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326338291168213,0.1124935001134872,0.5091345906257629,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,299.28179931640625,286.9920654296875,1.0,0.2175617516040802,1.0,1.0,0.0,1.0,-1.059123396873474,1.0591224431991575,1.0130389682672105e-06,0.799855649471283,0.0,0.0,0.0,28.89086532592773,25.0,114.48070526123048,-0.0,119.81849670410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.830101728439331,0.1608499586582183,0.1446257680654525,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828435659408569,0.088323026895523,0.0844179689884185,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.797005832195282,0.1413886696100235,0.0992453172802925,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594765543937683,0.050000000745058,0.0481737963855266,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399652004241943,0.1126762181520462,0.509587287902832,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,299.2909545898437,287.0824584960937,1.0,0.2162418663501739,1.0,1.0,0.0,1.0,-1.0633509159088137,1.0633498430252075,1.0195965387538308e-06,0.80326908826828,0.0,0.0,0.0,27.72622299194336,25.0,125.62467956542967,-0.0,118.7336883544922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.830101728439331,0.1608499586582183,0.1446257680654525,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828435659408569,0.088323026895523,0.0844179689884185,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.797005832195282,0.1413886696100235,0.0992453172802925,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594765543937683,0.050000000745058,0.0481737963855266,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399652004241943,0.1126762181520462,0.509587287902832,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,299.2909545898437,287.0824584960937,1.0,0.2162418663501739,1.0,1.0,0.0,1.0,-1.0633509159088137,1.0633498430252075,1.0195965387538308e-06,0.80326908826828,0.0,0.0,0.0,27.72622299194336,25.0,125.62467956542967,-0.0,118.7336883544922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.836237370967865,0.1624062806367874,0.1459723860025406,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864442229270935,0.0883955582976341,0.0844522044062614,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.801944375038147,0.1419399380683899,0.0996084585785865,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627044439315796,0.050000000745058,0.0481526404619216,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434965372085571,0.1128056943416595,0.5100134015083313,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,299.2961120605469,287.1293640136719,1.0,0.2157626897096634,1.0,1.0,0.0,1.0,-1.0659300088882446,1.0659290552139282,1.0236116168016451e-06,0.8053527474403381,0.0,0.0,0.0,27.22430229187012,25.0,129.07774353027344,-0.0,118.44513702392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423415422439575,0.1640175431966781,0.1473748981952667,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899433732032776,0.088491640985012,0.0845123976469039,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8067027926445007,0.1425055265426635,0.0999839678406715,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657586455345154,0.050000000745058,0.0481332167983055,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469378113746643,0.1129578724503517,0.5105516314506531,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,299.2989501953125,287.17694091796875,1.0,0.2153883576393127,1.0,1.0,0.0,1.0,-1.068758845329285,1.0687578916549685,1.0280274409524282e-06,0.8076383471488953,0.0,0.0,0.0,26.76971244812012,25.0,131.49160766601562,-0.0,118.30077362060548,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8520752787590027,0.1666952073574066,0.149716168642044,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6953228116035461,0.0886865705251693,0.0846538245677948,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137224912643433,0.143434464931488,0.1006054952740669,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703041553497314,0.050000000745058,0.0481053069233894,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522716522216797,0.1132428422570228,0.5116260051727295,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,299.3036193847656,287.2538757324219,1.0,0.2149827480316162,1.0,1.0,0.0,1.0,-1.0737406015396118,1.0737396478652954,1.035834543472447e-06,0.8116636276245117,0.0,0.0,0.0,26.12881851196289,25.0,133.68734741210938,-0.0,118.33468627929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545036315917969,0.1673821061849594,0.150318443775177,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966243386268616,0.0887422189116478,0.084696739912033,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.815372884273529,0.1436705142259597,0.1007642224431037,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713775157928467,0.050000000745058,0.0480988807976245,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535716891288757,0.1133207976818084,0.5119301676750183,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,299.30487060546875,287.2731628417969,1.0,0.2149149030447006,1.0,1.0,0.0,1.0,-1.0750627517700195,1.0750616788864136,1.0379129662396736e-06,0.8127319812774658,0.0,0.0,0.0,25.983619689941406,25.0,133.97830200195312,-0.0,118.38893127441406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665896058082581,0.1709170341491699,0.1534246802330017,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702858030796051,0.0890567451715469,0.0849508047103881,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231407999992371,0.1448693126440048,0.1015743017196655,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763751268386841,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598544359207153,0.11374431848526,0.5136288404464722,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,299.3114013671875,287.3695373535156,1.0,0.214756354689598,1.0,1.0,0.0,1.0,-1.0820720195770264,1.0820709466934204,1.0489773103472544e-06,0.8183953166007996,0.0,0.0,0.0,25.338754653930664,25.0,134.23321533203125,-0.0,118.90621185302734,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665896058082581,0.1709170341491699,0.1534246802330017,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702858030796051,0.0890567451715469,0.0849508047103881,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231407999992371,0.1448693126440048,0.1015743017196655,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763751268386841,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598544359207153,0.11374431848526,0.5136288404464722,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,299.3114013671875,287.3695373535156,1.0,0.214756354689598,1.0,1.0,0.0,1.0,-1.0820720195770264,1.0820709466934204,1.0489773103472544e-06,0.8183953166007996,0.0,0.0,0.0,25.338754653930664,25.0,134.23321533203125,-0.0,118.90621185302734,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785579800605774,0.1746058017015457,0.1566758155822754,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086613178253174,0.089421845972538,0.0852597430348396,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303062319755554,0.1460908651351928,0.1024051010608673,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210968971252,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657906413078308,0.114212691783905,0.5155639052391052,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,299.3183288574219,287.4652099609375,1.0,0.2148543894290924,1.0,1.0,0.0,1.0,-1.0896347761154177,1.0896337032318115,1.0610003755573416e-06,0.824504017829895,0.0,0.0,0.0,24.80864715576172,25.0,133.4373016357422,-0.0,119.7746353149414,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785579800605774,0.1746058017015457,0.1566758155822754,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086613178253174,0.089421845972538,0.0852597430348396,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303062319755554,0.1460908651351928,0.1024051010608673,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210968971252,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657906413078308,0.114212691783905,0.5155639052391052,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,299.3183288574219,287.4652099609375,1.0,0.2148543894290924,1.0,1.0,0.0,1.0,-1.0896347761154177,1.0896337032318115,1.0610003755573416e-06,0.824504017829895,0.0,0.0,0.0,24.80864715576172,25.0,133.4373016357422,-0.0,119.7746353149414,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903476595878601,0.1784356236457824,0.1600596010684967,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139116525650024,0.0898281708359718,0.0856132507324218,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370336890220642,0.1473276168107986,0.1032502204179763,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847838521003723,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713971734046936,0.1147170439362526,0.5176853537559509,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,299.3254699707031,287.5605773925781,1.0,0.2151651978492736,1.0,1.0,0.0,1.0,-1.0976554155349731,1.0976543426513672,1.0738465334725331e-06,0.8309783339500427,0.0,0.0,0.0,24.372446060180664,25.0,132.80516052246094,-0.0,120.93932342529295,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903476595878601,0.1784356236457824,0.1600596010684967,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139116525650024,0.0898281708359718,0.0856132507324218,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370336890220642,0.1473276168107986,0.1032502204179763,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847838521003723,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713971734046936,0.1147170439362526,0.5176853537559509,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,299.3254699707031,287.5605773925781,1.0,0.2151651978492736,1.0,1.0,0.0,1.0,-1.0976554155349731,1.0976543426513672,1.0738465334725331e-06,0.8309783339500427,0.0,0.0,0.0,24.372446060180664,25.0,132.80516052246094,-0.0,120.93932342529295,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961641192436218,0.1804003268480301,0.1617975085973739,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163360714912415,0.0900446847081184,0.085804171860218,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840272068977356,0.1479504108428955,0.103676825761795,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866102576255798,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740914225578308,0.1149809882044792,0.518805742263794,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,299.3291015625,287.608154296875,1.0,0.2153881043195724,1.0,1.0,0.0,1.0,-1.1018155813217163,1.1018145084381104,1.0805482588693849e-06,0.8343344926834106,0.0,0.0,0.0,24.18342399597168,25.0,132.57009887695312,-0.0,121.61805725097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019259214401244,0.182397723197937,0.1635655462741851,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186590433120728,0.0902695432305336,0.0860037803649902,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8434428572654724,0.1485759317874908,0.1041058152914047,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588346540927887,0.050000000745058,0.048004537820816,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767218947410583,0.1152522563934326,0.519962728023529,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,299.332763671875,287.6557006835937,1.0,0.2156509757041931,1.0,1.0,0.0,1.0,-1.106070041656494,1.1060688495635986,1.087429041035648e-06,0.837765097618103,0.0,0.0,0.0,24.011062622070312,25.0,132.37933349609375,-0.0,122.35552215576172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139168858528136,0.1864887326955795,0.1671895384788513,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230793833732605,0.0907430052757263,0.0864273682236671,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8496260643005371,0.1498349457979202,0.1049704849720001,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818233370780945,0.1158156916499137,0.5223791599273682,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,299.3401794433594,287.7507019042969,1.0,0.2162829637527465,1.0,1.0,0.0,1.0,-1.1148463487625122,1.1148452758789062,1.1017119732059657e-06,0.8448390960693359,0.0,0.0,0.0,23.70882606506348,25.0,132.10418701171875,-0.0,123.99179077148438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139168858528136,0.1864887326955795,0.1671895384788513,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230793833732605,0.0907430052757263,0.0864273682236671,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8496260643005371,0.1498349457979202,0.1049704849720001,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818233370780945,0.1158156916499137,0.5223791599273682,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,299.3401794433594,287.7507019042969,1.0,0.2162829637527465,1.0,1.0,0.0,1.0,-1.1148463487625122,1.1148452758789062,1.1017119732059657e-06,0.8448390960693359,0.0,0.0,0.0,23.70882606506348,25.0,132.10418701171875,-0.0,123.99179077148438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266223311424256,0.190743014216423,0.1709423214197158,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273142337799072,0.0912519469857215,0.0868837460875511,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855669379234314,0.1511067301034927,0.1058443710207939,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786771297454834,0.1164063438773155,0.5249258875846863,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,299.3473205566406,287.8456115722656,1.0,0.2170403450727462,1.0,1.0,0.0,1.0,-1.123986005783081,1.123984932899475,1.1167146567458983e-06,0.8522028923034668,0.0,0.0,0.0,23.452390670776367,25.0,131.9363555908203,-0.0,125.82894897460938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266223311424256,0.190743014216423,0.1709423214197158,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273142337799072,0.0912519469857215,0.0868837460875511,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855669379234314,0.1511067301034927,0.1058443710207939,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786771297454834,0.1164063438773155,0.5249258875846863,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,299.3473205566406,287.8456115722656,1.0,0.2170403450727462,1.0,1.0,0.0,1.0,-1.123986005783081,1.123984932899475,1.1167146567458983e-06,0.8522028923034668,0.0,0.0,0.0,23.452390670776367,25.0,131.9363555908203,-0.0,125.82894897460938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398062229156494,0.1952812224626541,0.1749366223812103,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316191792488098,0.0918136909604072,0.0873878449201583,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617957234382629,0.1523993909358978,0.1067322343587875,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975279211997986,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917660474777222,0.1170267984271049,0.5276044011116028,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,299.35504150390625,287.9404602050781,1.0,0.2179097384214401,1.0,1.0,0.0,1.0,-1.1336485147476196,1.1336474418640137,1.132714487539488e-06,0.8599787950515747,0.0,0.0,0.0,23.22008514404297,25.0,131.8481903076172,-0.0,127.87234497070312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
