time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398062229156494,0.1952812224626541,0.1749366223812103,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316191792488098,0.0918136909604072,0.0873878449201583,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617957234382629,0.1523993909358978,0.1067322343587875,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975279211997986,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917660474777222,0.1170267984271049,0.5276044011116028,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,299.35504150390625,287.9404602050781,1.0,0.2179097384214401,1.0,1.0,0.0,1.0,-1.1336485147476196,1.1336474418640137,1.132714487539488e-06,0.8599787950515747,0.0,0.0,0.0,23.22008514404297,25.0,131.8481903076172,-0.0,127.87234497070312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528222680091858,0.1999987363815307,0.1791186332702636,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230684280396,0.0924215316772461,0.087938480079174,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.868001401424408,0.1537101119756698,0.1076338291168212,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004009246826172,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968086004257202,0.117679163813591,0.5304285883903503,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,299.36309814453125,288.0353088378906,1.0,0.2188821583986282,1.0,1.0,0.0,1.0,-1.1437844038009644,1.1437832117080688,1.1496425713630742e-06,0.8681135177612305,0.0,0.0,0.0,23.01011848449707,25.0,131.81375122070312,-0.0,130.11215209960938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528222680091858,0.1999987363815307,0.1791186332702636,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230684280396,0.0924215316772461,0.087938480079174,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.868001401424408,0.1537101119756698,0.1076338291168212,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004009246826172,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968086004257202,0.117679163813591,0.5304285883903503,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,299.36309814453125,288.0353088378906,1.0,0.2188821583986282,1.0,1.0,0.0,1.0,-1.1437844038009644,1.1437832117080688,1.1496425713630742e-06,0.8681135177612305,0.0,0.0,0.0,23.01011848449707,25.0,131.81375122070312,-0.0,130.11215209960938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959086000919342,0.2024058848619461,0.1812562644481659,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382551431655884,0.0927405729889869,0.0882287919521331,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8711187839508057,0.1543715596199035,0.1080891340970993,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018056869506836,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993342876434326,0.1180167123675346,0.5318936705589294,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,299.3670959472656,288.0827331542969,1.0,0.2194030433893203,1.0,1.0,0.0,1.0,-1.1489955186843872,1.1489943265914917,1.1584018011490116e-06,0.872284471988678,0.0,0.0,0.0,22.91373062133789,25.0,131.8073272705078,-0.0,131.29913330078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651386737823486,0.2048419713973999,0.1834208518266677,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740510880947113,0.0930693745613098,0.0885285437107086,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742461204528809,0.1550370901823043,0.1085473746061325,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031911969184875,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801862895488739,0.1183614730834961,0.5333924889564514,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,299.3710632324219,288.1301574707031,1.0,0.219945415854454,1.0,1.0,0.0,1.0,-1.1542946100234983,1.1542935371398926,1.1673482731566764e-06,0.8765186667442322,0.0,0.0,0.0,22.822628021240234,25.0,131.80531311035156,-0.0,132.52891540527344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752203226089478,0.2091966867446899,0.1872917562723159,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445525527000427,0.0936713218688964,0.0890786275267601,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797815442085266,0.1562186032533645,0.1093610972166061,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055918335914612,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063236474990845,0.1189851835370063,0.5361089110374451,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,299.3779296875,288.2136535644531,1.0,0.2209488451480865,1.0,1.0,0.0,1.0,-1.1638249158859253,1.1638237237930298,1.1835425084427698e-06,0.8841203451156616,0.0,0.0,0.0,22.67378616333008,25.0,131.8087158203125,-0.0,134.79417419433594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765357971191406,0.2097969353199005,0.187825471162796,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451117634773254,0.0937556475400924,0.0891558155417442,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805401921272278,0.1563807427883148,0.1094727888703346,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059162020683289,0.050000000745058,0.0479185357689857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069285750389099,0.1190718710422515,0.5364868640899658,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,299.3788757324219,288.2250366210937,1.0,0.2210902571678161,1.0,1.0,0.0,1.0,-1.1651440858840942,1.1651428937911987,1.185794644698035e-06,0.885171115398407,0.0,0.0,0.0,22.65451431274414,25.0,131.8096466064453,-0.0,135.1128387451172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869375824928284,0.2148587256669998,0.192326620221138,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498692870140076,0.0944788008928299,0.0898187309503555,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8869172930717468,0.1577423363924026,0.1104106977581977,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086083054542542,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119041919708252,0.1198094263672828,0.5397055745124817,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,299.386474609375,288.3199157714844,1.0,0.2223092019557953,1.0,1.0,0.0,1.0,-1.1763168573379517,1.1763156652450562,1.205011471938633e-06,0.8941061496734619,0.0,0.0,0.0,22.50220489501953,25.0,131.820068359375,-0.0,137.85801696777344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869375824928284,0.2148587256669998,0.192326620221138,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498692870140076,0.0944788008928299,0.0898187309503555,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8869172930717468,0.1577423363924026,0.1104106977581977,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086083054542542,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119041919708252,0.1198094263672828,0.5397055745124817,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,299.386474609375,288.3199157714844,1.0,0.2223092019557953,1.0,1.0,0.0,1.0,-1.1763168573379517,1.1763156652450562,1.205011471938633e-06,0.8941061496734619,0.0,0.0,0.0,22.50220489501953,25.0,131.820068359375,-0.0,137.85801696777344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962143301963806,0.220029592514038,0.1969228833913803,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547087669372559,0.0952379703521728,0.0905166193842887,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932662606239319,0.1591234356164932,0.1113624572753906,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111971139907837,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167060613632202,0.1205736473202705,0.5430479645729065,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,299.3938903808594,288.414794921875,1.0,0.2235937118530273,1.0,1.0,0.0,1.0,-1.1876730918884275,1.1876718997955322,1.2247879794813343e-06,0.9032291173934937,0.0,0.0,0.0,22.37167739868164,25.0,131.831298828125,-0.0,140.7593536376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962143301963806,0.220029592514038,0.1969228833913803,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547087669372559,0.0952379703521728,0.0905166193842887,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932662606239319,0.1591234356164932,0.1113624572753906,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111971139907837,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167060613632202,0.1205736473202705,0.5430479645729065,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,299.3938903808594,288.414794921875,1.0,0.2235937118530273,1.0,1.0,0.0,1.0,-1.1876730918884275,1.1876718997955322,1.2247879794813343e-06,0.9032291173934937,0.0,0.0,0.0,22.37167739868164,25.0,131.831298828125,-0.0,140.7593536376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897962808609008,0.2259705066680908,0.1947602182626724,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532708048820496,0.0960245579481124,0.0912676826119422,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916157484054565,0.1605167835950851,0.1123428121209144,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081960797309875,0.050000000745058,0.0479079596698284,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147314786911011,0.121362879872322,0.5466155409812927,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,299.40484619140625,288.5093994140625,1.0,0.2246909141540527,1.0,1.0,0.0,1.0,-1.191612720489502,1.1916115283966064,1.2317336768319365e-06,0.9064369797706604,0.0,0.0,0.0,22.76973533630371,25.0,131.50430297851562,-0.0,142.6512451171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897962808609008,0.2259705066680908,0.1947602182626724,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532708048820496,0.0960245579481124,0.0912676826119422,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916157484054565,0.1605167835950851,0.1123428121209144,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081960797309875,0.050000000745058,0.0479079596698284,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147314786911011,0.121362879872322,0.5466155409812927,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,299.40484619140625,288.5093994140625,1.0,0.2246909141540527,1.0,1.0,0.0,1.0,-1.191612720489502,1.1916115283966064,1.2317336768319365e-06,0.9064369797706604,0.0,0.0,0.0,22.76973533630371,25.0,131.50430297851562,-0.0,142.6512451171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984679877758026,0.2294561564922332,0.1928047984838485,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521818280220032,0.0964309945702552,0.0916561782360076,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902930021286011,0.1612209379673004,0.1128385439515113,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063308715820312,0.050000000745058,0.0479164384305477,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133431673049927,0.1217794865369796,0.548486053943634,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,299.4136047363281,288.5564880371094,1.0,0.2251495420932769,1.0,1.0,0.0,1.0,-1.192524790763855,1.19252347946167,1.233313923876267e-06,0.9071412086486816,0.0,0.0,0.0,22.997270584106445,25.0,131.25975036621094,-0.0,143.37684631347656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836578369140624,0.233104407787323,0.1922365128993988,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530468702316284,0.0968499556183815,0.0920469462871551,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8914190530776978,0.1619340777397155,0.1133334264159202,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061826348304749,0.050000000745058,0.0479171052575111,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.814075231552124,0.1222171634435653,0.5504036545753479,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,299.4234924316406,288.6034851074219,1.0,0.2256137430667877,1.0,1.0,0.0,1.0,-1.1954106092453003,1.1954094171524048,1.2383272860461148e-06,0.9093745350837708,0.0,0.0,0.0,23.054731369018555,25.0,131.10598754882812,-0.0,144.2859344482422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834621548652648,0.2404652833938598,0.1918419301509857,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555273175239563,0.0977215394377708,0.0928591340780258,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945439457893372,0.1633840948343277,0.1143387034535408,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064741015434265,0.050000000745058,0.0479157269001007,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816342830657959,0.1231404617428779,0.5544676780700684,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,299.4423828125,288.6976928710937,1.0,0.2265335917472839,1.0,1.0,0.0,1.0,-1.2018321752548218,1.2018308639526367,1.2494941756813205e-06,0.9142988324165344,0.0,0.0,0.0,23.1101016998291,28.0,131.06863403320312,-0.0,146.24880981445312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834621548652648,0.2404652833938598,0.1918419301509857,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555273175239563,0.0977215394377708,0.0928591340780258,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945439457893372,0.1633840948343277,0.1143387034535408,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064741015434265,0.050000000745058,0.0479157269001007,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816342830657959,0.1231404617428779,0.5544676780700684,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,299.4423828125,288.6976928710937,1.0,0.2265335917472839,1.0,1.0,0.0,1.0,-1.2018321752548218,1.2018308639526367,1.2494941756813205e-06,0.9142988324165344,0.0,0.0,0.0,23.1101016998291,28.0,131.06863403320312,-0.0,146.24880981445312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849254488945008,0.2477090060710907,0.194861352443695,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552632093429565,0.0986436083912849,0.0937289595603942,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941259384155273,0.164870411157608,0.1153768077492713,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.604239821434021,0.050000000745058,0.0479259490966796,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156817555427551,0.1241155341267585,0.5588375329971313,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,299.4587707519531,288.7920227050781,1.0,0.2287347614765167,1.0,1.0,0.0,1.0,-1.2130011320114136,1.212999939918518,1.269224071620556e-06,0.9230414032936096,0.0,0.0,0.0,23.53012084960937,31.0,131.23316955566406,-0.0,150.34051513671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849254488945008,0.2477090060710907,0.194861352443695,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552632093429565,0.0986436083912849,0.0937289595603942,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941259384155273,0.164870411157608,0.1153768077492713,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.604239821434021,0.050000000745058,0.0479259490966796,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156817555427551,0.1241155341267585,0.5588375329971313,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,299.4587707519531,288.7920227050781,1.0,0.2287347614765167,1.0,1.0,0.0,1.0,-1.2130011320114136,1.212999939918518,1.269224071620556e-06,0.9230414032936096,0.0,0.0,0.0,23.53012084960937,31.0,131.23316955566406,-0.0,150.34051513671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877760410308838,0.2543551027774811,0.2012763023376464,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523036599159241,0.0996157452464103,0.0946588143706321,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902181386947632,0.1663901358842849,0.1164479851722717,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994681715965271,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120522499084473,0.1251108348369598,0.5633953809738159,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,299.4688720703125,288.88677978515625,1.0,0.232011929154396,1.0,1.0,0.0,1.0,-1.2285993099212646,1.2285979986190796,1.2972136573807802e-06,0.9353586435317992,0.0,0.0,0.0,24.326875686645508,34.0,131.61643981933594,-0.0,156.60748291015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877760410308838,0.2543551027774811,0.2012763023376464,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523036599159241,0.0996157452464103,0.0946588143706321,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902181386947632,0.1663901358842849,0.1164479851722717,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994681715965271,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120522499084473,0.1251108348369598,0.5633953809738159,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,299.4688720703125,288.88677978515625,1.0,0.232011929154396,1.0,1.0,0.0,1.0,-1.2285993099212646,1.2285979986190796,1.2972136573807802e-06,0.9353586435317992,0.0,0.0,0.0,24.326875686645508,34.0,131.61643981933594,-0.0,156.60748291015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912533164024352,0.2603473663330078,0.2103842049837112,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473190426826477,0.1006377637386322,0.095646820962429,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836187124252319,0.1679404973983764,0.1175490766763687,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926212668418884,0.050000000745058,0.0479817874729633,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058752417564392,0.1261009275913238,0.5680069327354431,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,299.4725036621094,288.9819641113281,1.0,0.2361948639154434,1.0,1.0,0.0,1.0,-1.247613787651062,1.247612476348877,1.332043325419363e-06,0.9505584239959716,0.0,0.0,0.0,25.46193122863769,37.0,132.03932189941406,-0.0,164.79054260253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912533164024352,0.2603473663330078,0.2103842049837112,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473190426826477,0.1006377637386322,0.095646820962429,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836187124252319,0.1679404973983764,0.1175490766763687,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926212668418884,0.050000000745058,0.0479817874729633,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058752417564392,0.1261009275913238,0.5680069327354431,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,299.4725036621094,288.9819641113281,1.0,0.2361948639154434,1.0,1.0,0.0,1.0,-1.247613787651062,1.247612476348877,1.332043325419363e-06,0.9505584239959716,0.0,0.0,0.0,25.46193122863769,37.0,132.03932189941406,-0.0,164.79054260253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930087327957152,0.263108491897583,0.2157595008611679,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442412972450256,0.101167507469654,0.0961625277996063,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795174360275269,0.1687264889478683,0.1181102320551872,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885316133499146,0.050000000745058,0.0480025708675384,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019229173660278,0.1265894919633865,0.5703075528144836,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,299.47222900390625,289.0296630859375,1.0,0.2385761439800262,1.0,1.0,0.0,1.0,-1.2581446170806885,1.2581433057785034,1.3516279295799905e-06,0.9590116143226624,0.0,0.0,0.0,26.15046501159668,37.0,132.24049377441406,-0.0,169.5487518310547,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946706295013428,0.2657246589660644,0.2215754091739654,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408586144447327,0.1017099395394325,0.0966929048299789,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749905824661255,0.1695195883512497,0.1186783611774444,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.584058403968811,0.050000000745058,0.0480260476469993,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975342273712158,0.1270726025104522,0.5725979804992676,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,299.4707336425781,289.07745361328125,1.0,0.2411266863346099,1.0,1.0,0.0,1.0,-1.2692214250564575,1.269219994544983,1.37248332521267e-06,0.9679601788520812,0.0,0.0,0.0,26.91837310791016,25.0,132.42530822753906,-0.0,174.72621154785156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935821294784546,0.2716661989688873,0.2176718115806579,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463648319244385,0.1027693897485733,0.0976723432540893,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816326856613159,0.1710460186004638,0.1197301521897316,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870663523674011,0.050000000745058,0.0480100661516189,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031402826309204,0.1279826015233993,0.5766134262084961,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,299.4718933105469,289.1689147949219,1.0,0.2404281347990036,1.0,1.0,0.0,1.0,-1.2717881202697754,1.2717868089675903,1.3775432989859835e-06,0.9702587127685548,0.0,0.0,0.0,26.559364318847656,25.0,132.03404235839844,-0.0,174.7738800048828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934368133544922,0.2719745635986328,0.2171785086393356,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468637824058533,0.1028144061565399,0.0977124944329261,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822505474090576,0.1711101233959198,0.1197732239961624,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874447822570801,0.050000000745058,0.0480080880224704,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036835193634033,0.1280214786529541,0.5767752528190613,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,299.47235107421875,289.1726989746094,1.0,0.240299180150032,1.0,1.0,0.0,1.0,-1.2714881896972656,1.271486759185791,1.376977593281481e-06,0.9700201153755188,0.0,0.0,0.0,26.504674911499023,28.0,131.98919677734375,-0.0,174.5589599609375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817714095115662,0.2825707793235779,0.1885409653186798,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.773987889289856,0.1040223762392997,0.0987239703536033,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161347150802612,0.1727860122919082,0.1208486035466194,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772368848323822,0.1040396317839622,0.0981139466166496,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312786221504211,0.1291012316942215,0.5809438824653625,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,299.50518798828125,289.2677001953125,1.0,0.2420395314693451,1.0,1.0,0.0,1.0,-1.304754614830017,1.3047531843185425,1.4405537740458383e-06,0.996365487575531,0.0,0.0,0.0,24.389387130737305,31.0,132.6104278564453,-0.0,180.8083038330078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817714095115662,0.2825707793235779,0.1885409653186798,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.773987889289856,0.1040223762392997,0.0987239703536033,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161347150802612,0.1727860122919082,0.1208486035466194,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772368848323822,0.1040396317839622,0.0981139466166496,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312786221504211,0.1291012316942215,0.5809438824653625,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,299.50518798828125,289.2677001953125,1.0,0.2420395314693451,1.0,1.0,0.0,1.0,-1.304754614830017,1.3047531843185425,1.4405537740458383e-06,0.996365487575531,0.0,0.0,0.0,24.389387130737305,31.0,132.6104278564453,-0.0,180.8083038330078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848072528839112,0.293356716632843,0.1946081221103668,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716440558433533,0.105264663696289,0.0999115854501724,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122916460037231,0.1744826734066009,0.1220441460609436,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613612413406372,0.0998748689889907,0.0959745496511459,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281443119049072,0.130222350358963,0.5860685706138611,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,299.5883178710937,289.3634338378906,1.0,0.2449353337287902,1.0,1.0,0.0,1.0,-1.3184839487075806,1.318482518196106,1.4670891914647657e-06,1.0069522857666016,0.0,0.0,0.0,25.119049072265625,34.0,132.5232696533203,-0.0,187.05584716796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848072528839112,0.293356716632843,0.1946081221103668,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716440558433533,0.105264663696289,0.0999115854501724,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122916460037231,0.1744826734066009,0.1220441460609436,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613612413406372,0.0998748689889907,0.0959745496511459,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281443119049072,0.130222350358963,0.5860685706138611,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,299.5883178710937,289.3634338378906,1.0,0.2449353337287902,1.0,1.0,0.0,1.0,-1.3184839487075806,1.318482518196106,1.4670891914647657e-06,1.0069522857666016,0.0,0.0,0.0,25.119049072265625,34.0,132.5232696533203,-0.0,187.05584716796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888267517089844,0.3016047179698944,0.2038519233465194,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766675591468811,0.1065692752599716,0.1011616215109825,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050970077514648,0.1762196272611618,0.1232724636793136,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470946311950684,0.0976120084524154,0.0934451296925544,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221810460090637,0.1312743425369262,0.591042160987854,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,299.62908935546875,289.4586181640625,1.0,0.2487479597330093,1.0,1.0,0.0,1.0,-1.3354872465133667,1.3354856967926023,1.5004444549049367e-06,1.0201125144958496,0.0,0.0,0.0,26.211875915527344,37.0,132.33323669433594,-0.0,195.38912963867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888267517089844,0.3016047179698944,0.2038519233465194,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766675591468811,0.1065692752599716,0.1011616215109825,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050970077514648,0.1762196272611618,0.1232724636793136,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470946311950684,0.0976120084524154,0.0934451296925544,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221810460090637,0.1312743425369262,0.591042160987854,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,299.62908935546875,289.4586181640625,1.0,0.2487479597330093,1.0,1.0,0.0,1.0,-1.3354872465133667,1.3354856967926023,1.5004444549049367e-06,1.0201125144958496,0.0,0.0,0.0,26.211875915527344,37.0,132.33323669433594,-0.0,195.38912963867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908113479614258,0.3053046464920044,0.2091230154037475,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637251019477844,0.107249692082405,0.1018153876066207,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010463953018188,0.1771043986082077,0.1239001899957656,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410626411437988,0.0969855040311813,0.0927285030484199,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185757994651794,0.1317747682332992,0.593409538269043,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,299.6380310058594,289.5062866210937,1.0,0.2509602606296539,1.0,1.0,0.0,1.0,-1.345333695411682,1.345332145690918,1.5200367897705291e-06,1.0277857780456543,0.0,0.0,0.0,26.86294746398925,37.0,132.33900451660156,-0.0,200.34588623046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927013516426086,0.3088287115097046,0.2147658765316009,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605181932449341,0.1079480051994323,0.1024888083338737,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966614007949829,0.1779989749193191,0.1245366781949997,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354775667190552,0.0965844169259071,0.0922647938132286,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145865797996521,0.1322685927152633,0.5957397818565369,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,299.64178466796875,289.553955078125,1.0,0.2533539235591888,1.0,1.0,0.0,1.0,-1.3559197187423706,1.3559181690216064,1.541384222036868e-06,1.0361368656158447,0.0,0.0,0.0,27.58500862121582,40.0,132.38226318359375,-0.0,205.8001251220703,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
