time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959914684295654,0.3154991567134857,0.2269386947154998,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534951567649841,0.1093945652246475,0.1038909405469894,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869783282279968,0.1798156946897506,0.1258343011140823,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249924540519714,0.0962345600128173,0.0918486565351486,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054502606391907,0.1332563608884811,0.6004018187522888,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,299.6395263671875,289.64947509765625,1.0,0.2586154043674469,1.0,1.0,0.0,1.0,-1.3788690567016602,1.378867506980896,1.588626105331059e-06,1.0545382499694824,0.0,0.0,0.0,29.24142265319824,43.0,132.51785278320312,-0.0,218.10671997070312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959914684295654,0.3154991567134857,0.2269386947154998,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534951567649841,0.1093945652246475,0.1038909405469894,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869783282279968,0.1798156946897506,0.1258343011140823,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249924540519714,0.0962345600128173,0.0918486565351486,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054502606391907,0.1332563608884811,0.6004018187522888,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,299.6395263671875,289.64947509765625,1.0,0.2586154043674469,1.0,1.0,0.0,1.0,-1.3788690567016602,1.378867506980896,1.588626105331059e-06,1.0545382499694824,0.0,0.0,0.0,29.24142265319824,43.0,132.51785278320312,-0.0,218.10671997070312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218174874782562,0.2399051487445831,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458958029747009,0.1109040975570678,0.1053628474473953,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763934373855591,0.1816688328981399,0.1271641552448272,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145707607269287,0.0962558537721633,0.0918532237410545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950682640075684,0.1342590600252151,0.6051586270332336,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,299.63018798828125,289.7450866699219,1.0,0.2643958628177643,1.0,1.0,0.0,1.0,-1.4035125970840454,1.4035109281539917,1.6404666212110897e-06,1.074358582496643,0.0,0.0,0.0,31.17606735229492,46.0,132.6551055908203,-0.0,232.1157684326172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218174874782562,0.2399051487445831,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458958029747009,0.1109040975570678,0.1053628474473953,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763934373855591,0.1816688328981399,0.1271641552448272,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145707607269287,0.0962558537721633,0.0918532237410545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950682640075684,0.1342590600252151,0.6051586270332336,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,299.63018798828125,289.7450866699219,1.0,0.2643958628177643,1.0,1.0,0.0,1.0,-1.4035125970840454,1.4035109281539917,1.6404666212110897e-06,1.074358582496643,0.0,0.0,0.0,31.17606735229492,46.0,132.6551055908203,-0.0,232.1157684326172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279171884059906,0.253167062997818,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380249500274658,0.1124752610921859,0.1069027855992317,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653631210327148,0.1835594922304153,0.1285270005464553,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034356594085693,0.0964927077293396,0.0921014919877052,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841570377349854,0.1352825313806533,0.6100500822067261,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,299.6180725097656,289.8407897949219,1.0,0.2705636322498321,1.0,1.0,0.0,1.0,-1.4290874004364014,1.4290857315063477,1.695434207249491e-06,1.0949324369430542,0.0,0.0,0.0,33.37986373901367,49.0,132.74911499023438,-0.0,247.61170959472656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279171884059906,0.253167062997818,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380249500274658,0.1124752610921859,0.1069027855992317,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653631210327148,0.1835594922304153,0.1285270005464553,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034356594085693,0.0964927077293396,0.0921014919877052,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841570377349854,0.1352825313806533,0.6100500822067261,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,299.6180725097656,289.8407897949219,1.0,0.2705636322498321,1.0,1.0,0.0,1.0,-1.4290874004364014,1.4290857315063477,1.695434207249491e-06,1.0949324369430542,0.0,0.0,0.0,33.37986373901367,49.0,132.74911499023438,-0.0,247.61170959472656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.333901584148407,0.2663934528827667,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301920056343079,0.1141083687543869,0.1085099354386329,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544188141822815,0.1854888945817947,0.1299231052398681,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922687292098999,0.0968680083751678,0.0925044268369674,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732318043708801,0.1363284140825271,0.6150823831558228,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,299.60546875,289.9365234375,1.0,0.2770006358623504,1.0,1.0,0.0,1.0,-1.4550961256027222,1.455094337463379,1.7524623672215969e-06,1.115761637687683,0.0,0.0,0.0,35.823760986328125,52.0,132.78668212890625,-0.0,264.3980407714844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.333901584148407,0.2663934528827667,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301920056343079,0.1141083687543869,0.1085099354386329,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544188141822815,0.1854888945817947,0.1299231052398681,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922687292098999,0.0968680083751678,0.0925044268369674,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732318043708801,0.1363284140825271,0.6150823831558228,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,299.60546875,289.9365234375,1.0,0.2770006358623504,1.0,1.0,0.0,1.0,-1.4550961256027222,1.455094337463379,1.7524623672215969e-06,1.115761637687683,0.0,0.0,0.0,35.823760986328125,52.0,132.78668212890625,-0.0,264.3980407714844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.336870014667511,0.2730032205581665,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263990640640259,0.1149486228823661,0.1093382909893989,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491731286048889,0.186468631029129,0.1306333839893341,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868982315063477,0.0970949530601501,0.0927486047148704,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679630517959595,0.1368602812290191,0.6176499128341675,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,299.599365234375,289.984375,1.0,0.2802912890911102,1.0,1.0,0.0,1.0,-1.468252420425415,1.4682506322860718,1.7817275193010571e-06,1.1262463331222534,0.0,0.0,0.0,37.11652374267578,52.0,132.78819274902344,-0.0,273.2414855957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398237824440002,0.2796434760093689,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227263450622559,0.1158051267266273,0.1101830974221229,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441537022590637,0.1874587684869766,0.1313517391681671,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817451119422913,0.0973443761467933,0.0930164754390716,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629079818725586,0.1373983770608902,0.6202508807182312,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,299.59344482421875,290.0322265625,1.0,0.2836193144321441,1.0,1.0,0.0,1.0,-1.4815443754196167,1.481542468070984,1.811581796573592e-06,1.1368064880371094,0.0,0.0,0.0,38.44525146484375,40.0,132.7838134765625,-0.0,282.3803405761719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346716433763504,0.2787262499332428,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267715930938721,0.117550328373909,0.1118157804012298,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478689789772034,0.1894550770521164,0.1327348202466964,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838230490684509,0.09788528829813,0.0935076475143432,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657091617584229,0.1384889632463455,0.6250734329223633,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,299.5888671875,290.1276550292969,1.0,0.2842465937137604,1.0,1.0,0.0,1.0,-1.4904563426971436,1.4904545545578003,1.8318586398891057e-06,1.143962025642395,0.0,0.0,0.0,38.45867538452149,43.0,132.3074188232422,-0.0,286.36334228515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346716433763504,0.2787262499332428,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267715930938721,0.117550328373909,0.1118157804012298,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478689789772034,0.1894550770521164,0.1327348202466964,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838230490684509,0.09788528829813,0.0935076475143432,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657091617584229,0.1384889632463455,0.6250734329223633,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,299.5888671875,290.1276550292969,1.0,0.2842465937137604,1.0,1.0,0.0,1.0,-1.4904563426971436,1.4904545545578003,1.8318586398891057e-06,1.143962025642395,0.0,0.0,0.0,38.45867538452149,43.0,132.3074188232422,-0.0,286.36334228515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551715612411499,0.2792944014072418,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297321557998657,0.1193849146366119,0.1135304793715477,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502346277236938,0.191519096493721,0.1341634541749954,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684834897518158,0.0985214635729789,0.0940880998969078,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673349976539612,0.1396925896406173,0.6303398609161377,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,299.59918212890625,290.2220458984375,1.0,0.2863549888134002,1.0,1.0,0.0,1.0,-1.5019245147705078,1.5019227266311646,1.8578539311420168e-06,1.1528743505477903,0.0,0.0,0.0,38.75995635986328,46.0,131.6890106201172,-0.0,292.279541015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551715612411499,0.2792944014072418,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297321557998657,0.1193849146366119,0.1135304793715477,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502346277236938,0.191519096493721,0.1341634541749954,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684834897518158,0.0985214635729789,0.0940880998969078,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673349976539612,0.1396925896406173,0.6303398609161377,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,299.59918212890625,290.2220458984375,1.0,0.2863549888134002,1.0,1.0,0.0,1.0,-1.5019245147705078,1.5019227266311646,1.8578539311420168e-06,1.1528743505477903,0.0,0.0,0.0,38.75995635986328,46.0,131.6890106201172,-0.0,292.279541015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640799820423126,0.2820733487606048,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314614057540894,0.121660515666008,0.1155443340539932,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508321642875671,0.1939926594495773,0.1357938349246978,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846996545791626,0.0996025875210762,0.0949716046452522,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675375938415527,0.1413514316082,0.6371145248413086,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,299.6131591796875,290.316650390625,1.0,0.2895191013813019,1.0,1.0,0.0,1.0,-1.5188260078430176,1.5188241004943848,1.896754838526249e-06,1.1661546230316162,0.0,0.0,0.0,39.53456115722656,49.0,131.6116485595703,-0.0,301.9971923828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640799820423126,0.2820733487606048,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314614057540894,0.121660515666008,0.1155443340539932,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508321642875671,0.1939926594495773,0.1357938349246978,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846996545791626,0.0996025875210762,0.0949716046452522,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675375938415527,0.1413514316082,0.6371145248413086,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,299.6131591796875,290.316650390625,1.0,0.2895191013813019,1.0,1.0,0.0,1.0,-1.5188260078430176,1.5188241004943848,1.896754838526249e-06,1.1661546230316162,0.0,0.0,0.0,39.53456115722656,49.0,131.6116485595703,-0.0,301.9971923828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.373593807220459,0.2852401733398437,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046995639801,0.1245830804109573,0.1181860715150833,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518925905227661,0.1970503628253936,0.1378487199544906,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858442425727844,0.1013375520706176,0.0964891910552978,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685779929161072,0.1436570882797241,0.6468788981437683,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,299.63153076171875,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418075323104858,1.5418055057525637,1.950540308826021e-06,1.1842602491378784,0.0,0.0,0.0,40.49947738647461,52.0,131.80276489257812,-0.0,315.2891540527344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.373593807220459,0.2852401733398437,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046995639801,0.1245830804109573,0.1181860715150833,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518925905227661,0.1970503628253936,0.1378487199544906,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858442425727844,0.1013375520706176,0.0964891910552978,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685779929161072,0.1436570882797241,0.6468788981437683,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,299.63153076171875,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418075323104858,1.5418055057525637,1.950540308826021e-06,1.1842602491378784,0.0,0.0,0.0,40.49947738647461,52.0,131.80276489257812,-0.0,315.2891540527344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785390257835388,0.287037581205368,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.735515832901001,0.1262363493442535,0.1197026073932647,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524572253227234,0.198743388056755,0.1390015482902526,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867215037345886,0.1023993417620658,0.0974461659789085,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692596316337585,0.1449983268976211,0.6526780128479004,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,299.64178466796875,290.45904541015625,1.0,0.2960940599441528,1.0,1.0,0.0,1.0,-1.5552793741226196,1.5552773475646973,1.9825336039502872e-06,1.194885492324829,0.0,0.0,0.0,41.06174087524414,52.0,131.9487762451172,-0.0,323.2367248535156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835892975330353,0.2890031039714813,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370383143424988,0.1279990226030349,0.121329627931118,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529887199401855,0.200527161359787,0.140222743153572,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877214312553406,0.1035715192556381,0.0985148474574089,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699812650680542,0.1464446038007736,0.6589847803115845,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,299.65240478515625,290.50665283203125,1.0,0.2987209260463714,1.0,1.0,0.0,1.0,-1.5699118375778198,1.5699098110198977,2.0176673842797754e-06,1.2064305543899536,0.0,0.0,0.0,41.6800537109375,55.0,132.10604858398438,-0.0,332.0282287597656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939603269100189,0.2934436500072479,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401534914970398,0.131816416978836,0.1248756498098373,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538922667503357,0.2043329030275344,0.1428422927856445,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899630427360535,0.1062089279294014,0.1009460836648941,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714498043060303,0.1496109515428543,0.6729100346565247,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,299.6742858886719,290.60211181640625,1.0,0.3045438826084137,1.0,1.0,0.0,1.0,-1.6022800207138062,1.6022779941558838,2.096797970807529e-06,1.2319753170013428,0.0,0.0,0.0,43.083587646484375,58.0,132.4169464111328,-0.0,352.093994140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939603269100189,0.2934436500072479,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401534914970398,0.131816416978836,0.1248756498098373,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538922667503357,0.2043329030275344,0.1428422927856445,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899630427360535,0.1062089279294014,0.1009460836648941,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714498043060303,0.1496109515428543,0.6729100346565247,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,299.6742858886719,290.60211181640625,1.0,0.3045438826084137,1.0,1.0,0.0,1.0,-1.6022800207138062,1.6022779941558838,2.096797970807529e-06,1.2319753170013428,0.0,0.0,0.0,43.083587646484375,58.0,132.4169464111328,-0.0,352.093994140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046461284160614,0.2985066473484039,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433096170425415,0.135983720421791,0.1287674307823181,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545830249786377,0.2084205448627472,0.1456685066223144,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924322843551636,0.1091944649815559,0.1037226170301437,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729004621505737,0.1530957818031311,0.6883434057235718,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,299.6962280273437,290.6977844238281,1.0,0.3110402226448059,1.0,1.0,0.0,1.0,-1.6382848024368286,1.6382826566696167,2.187096015404677e-06,1.260386943817139,0.0,0.0,0.0,44.69889068603516,61.0,132.689208984375,-0.0,375.424072265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046461284160614,0.2985066473484039,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433096170425415,0.135983720421791,0.1287674307823181,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545830249786377,0.2084205448627472,0.1456685066223144,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924322843551636,0.1091944649815559,0.1037226170301437,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729004621505737,0.1530957818031311,0.6883434057235718,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,299.6962280273437,290.6977844238281,1.0,0.3110402226448059,1.0,1.0,0.0,1.0,-1.6382848024368286,1.6382826566696167,2.187096015404677e-06,1.260386943817139,0.0,0.0,0.0,44.69889068603516,61.0,132.689208984375,-0.0,375.424072265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156213402748108,0.3040783703327179,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465201020240784,0.1404725909233093,0.132973164319992,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551326990127563,0.2127654105424881,0.1486806422472,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951075196266174,0.1124966144561767,0.1068094670772552,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743553519248962,0.1568644344806671,0.7051029205322266,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,299.7178649902344,290.79364013671875,1.0,0.3181198239326477,1.0,1.0,0.0,1.0,-1.6774660348892212,1.6774637699127195,2.288077666889876e-06,1.2912908792495728,0.0,0.0,0.0,46.50722885131836,64.0,132.90521240234375,-0.0,402.0105590820313,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156213402748108,0.3040783703327179,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465201020240784,0.1404725909233093,0.132973164319992,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551326990127563,0.2127654105424881,0.1486806422472,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951075196266174,0.1124966144561767,0.1068094670772552,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743553519248962,0.1568644344806671,0.7051029205322266,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,299.7178649902344,290.79364013671875,1.0,0.3181198239326477,1.0,1.0,0.0,1.0,-1.6774660348892212,1.6774637699127195,2.288077666889876e-06,1.2912908792495728,0.0,0.0,0.0,46.50722885131836,64.0,132.90521240234375,-0.0,402.0105590820313,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268793761730194,0.3100095689296722,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498445510864258,0.1452631950378418,0.1374704092741012,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556549549102783,0.2173511534929275,0.1518647670745849,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980201601982117,0.1160929724574089,0.1101816818118095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758879661560059,0.1608935445547104,0.7230637669563293,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,299.7390441894531,290.8896179199219,1.0,0.3256948292255401,1.0,1.0,0.0,1.0,-1.719423770904541,1.71942138671875,2.3993463855731534e-06,1.324360728263855,0.0,0.0,0.0,48.48316955566406,67.0,133.06317138671875,-0.0,431.8444213867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268793761730194,0.3100095689296722,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498445510864258,0.1452631950378418,0.1374704092741012,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556549549102783,0.2173511534929275,0.1518647670745849,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980201601982117,0.1160929724574089,0.1101816818118095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758879661560059,0.1608935445547104,0.7230637669563293,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,299.7390441894531,290.8896179199219,1.0,0.3256948292255401,1.0,1.0,0.0,1.0,-1.719423770904541,1.71942138671875,2.3993463855731534e-06,1.324360728263855,0.0,0.0,0.0,48.48316955566406,67.0,133.06317138671875,-0.0,431.8444213867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326169788837433,0.3130689859390259,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515699863433838,0.1477687954902649,0.1398249119520187,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559385538101196,0.2197320908308029,0.153519257903099,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995786428451538,0.1179980263113975,0.1119707524776458,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767075896263123,0.1630022525787353,0.7324748635292053,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,299.7494506835937,290.9376220703125,1.0,0.3296473026275635,1.0,1.0,0.0,1.0,-1.7413557767868042,1.7413532733917236,2.4587927782704355e-06,1.3416348695755005,0.0,0.0,0.0,49.52726364135742,67.0,133.12164306640625,-0.0,447.9975280761719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384291470050812,0.3161654770374298,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533514499664307,0.1503466516733169,0.1422484070062637,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562572002410889,0.2221707850694656,0.1552144289016723,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012150883674622,0.1199727803468704,0.1138265877962112,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775786519050598,0.165172278881073,0.7421643733978271,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,299.7597961425781,290.98565673828125,1.0,0.3336987793445587,1.0,1.0,0.0,1.0,-1.7638806104660034,1.7638781070709229,2.5207618818967603e-06,1.3593672513961792,0.0,0.0,0.0,50.6043586730957,70.0,133.16763305664062,-0.0,464.9818420410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502864181995392,0.322408527135849,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757116973400116,0.1557177156209945,0.1473002880811691,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570461869239807,0.2272205650806427,0.1587256789207458,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047441601753235,0.1241293251514434,0.1177358329296112,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795138359069824,0.1696946620941162,0.7623676061630249,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,299.7802734375,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.8106091022491453,1.810606479644776,2.6522627649683272e-06,1.396122694015503,0.0,0.0,0.0,52.84682083129883,73.0,133.2266387939453,-0.0,501.4892883300781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502864181995392,0.322408527135849,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757116973400116,0.1557177156209945,0.1473002880811691,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570461869239807,0.2272205650806427,0.1587256789207458,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047441601753235,0.1241293251514434,0.1177358329296112,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795138359069824,0.1696946620941162,0.7623676061630249,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,299.7802734375,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.8106091022491453,1.810606479644776,2.6522627649683272e-06,1.396122694015503,0.0,0.0,0.0,52.84682083129883,73.0,133.2266387939453,-0.0,501.4892883300781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624671339988708,0.3286175429821014,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612035870552063,0.1613710969686508,0.1526194512844085,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581081628799438,0.2324968874454498,0.1623949110507965,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086420655250549,0.1285563707351684,0.1219018995761871,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817637920379639,0.1744560301303863,0.7836443185806274,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,299.8006591796875,291.1778259277344,1.0,0.3507643938064575,1.0,1.0,0.0,1.0,-1.859408259391785,1.859405398368836,2.793802195810713e-06,1.434460163116455,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.4434814453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624671339988708,0.3286175429821014,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612035870552063,0.1613710969686508,0.1526194512844085,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581081628799438,0.2324968874454498,0.1623949110507965,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086420655250549,0.1285563707351684,0.1219018995761871,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817637920379639,0.1744560301303863,0.7836443185806274,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,299.8006591796875,291.1778259277344,1.0,0.3507643938064575,1.0,1.0,0.0,1.0,-1.859408259391785,1.859405398368836,2.793802195810713e-06,1.434460163116455,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.4434814453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749909043312073,0.3346952795982361,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765662431716919,0.1673062741756439,0.1582042276859283,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595091104507446,0.2380000203847885,0.1662214696407318,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292918205261,0.1332526504993438,0.1263223439455032,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843835949897766,0.179456427693367,0.8059887886047363,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,299.8210754394531,291.2738952636719,1.0,0.3597377836704254,1.0,1.0,0.0,1.0,-1.9101455211639404,1.9101426601409912,2.9454736250045244e-06,1.474266767501831,0.0,0.0,0.0,57.60969543457031,79.0,133.24111938476562,-0.0,584.9706420898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
