time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749909043312073,0.3346952795982361,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765662431716919,0.1673062741756439,0.1582042276859283,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595091104507446,0.2380000203847885,0.1662214696407318,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292918205261,0.1332526504993438,0.1263223439455032,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843835949897766,0.179456427693367,0.8059887886047363,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,299.8210754394531,291.2738952636719,1.0,0.3597377836704254,1.0,1.0,0.0,1.0,-1.9101455211639404,1.9101426601409912,2.9454736250045244e-06,1.474266767501831,0.0,0.0,0.0,57.60969543457031,79.0,133.24111938476562,-0.0,584.9706420898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.98456654133432e-21,2.49228327066716e-21,2.49228327066716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9990000128746032,0.4827064871788025,0.3382565975189209,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.7685447335243225,0.171016588807106,0.1616952866315841,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.8605388402938843,0.2414239048957824,0.1686017662286758,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.7154646515846252,0.1362105906009674,0.1291065961122512,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.7861582636833191,0.1825835257768631,0.8199600577354431,291.325439453125,286.3085632324219,291.432861328125,286.00933837890625,291.4302062988281,299.8334350585937,291.33172607421875,1.0,0.3652650415897369,1.0,1.0,0.0,1.0,-1.9415911436080933,1.9415881633758545,3.041753871002584e-06,1.4989094734191897,0.9844629764556884,0.9844629764556884,0.0,59.09988784790039,79.0,133.2253875732422,-0.0,612.9682006835938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886908371001,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104224379057996e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031311035156,0.9990000128746032,0.4851212501525879,0.3410296738147735,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439147949219,0.7699776887893677,0.172638714313507,0.1639282703399658,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4165954589844,0.860654354095459,0.2422959804534912,0.1700531840324401,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.7167620658874512,0.1375080049037933,0.1308958679437637,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.7868343591690063,0.1837413758039474,0.8287592530250549,289.36309814453125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,299.8240661621094,288.8249816894531,1.0,0.3689405024051666,1.0,1.0,0.0,1.0,-1.962066531181336,1.9620634317398071,3.1054696592036635e-06,1.515009880065918,0.9831085801124572,0.9831085801124572,0.0,60.17617034912109,82.0,9387.3642578125,-0.0,631.9901733398438,1.0,283.2047119140625,290.2201232910156,289.04901123046875,289.8766784667969,293.1499938964844,293.1499938964844,283.1499938964844,1492.2701416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221893843263387,1.0,0.0,0.0,0.8002558350563049,0.8002618551254272,6.361410243016509e-08,4.224179744720459,4.2241692543029785,1.013431483443128e-05,0.0,0.0,-0.0,3957.373291015625,0.0,16.578216552734375,1889.014404296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.9990000128746032,0.4754970669746399,0.3548676967620849,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.7597811818122864,0.170242503285408,0.1638774424791336,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.8470057249069214,0.2364424020051956,0.1684580892324447,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.7071723341941833,0.1355524659156799,0.1308623105287552,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.7749871611595154,0.1802547127008438,0.8248586058616638,286.8114929199219,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,299.70318603515625,286.6469116210937,1.0,0.3729901909828186,1.0,1.0,0.0,1.0,-1.9720165729522705,1.9720133543014529,3.137271278319531e-06,1.523220419883728,0.96012145280838,0.96012145280838,0.0,63.29648208618164,82.0,11179.3798828125,-0.0,650.0752563476562,1.0,283.1854858398437,286.6896667480469,290.0934753417969,290.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,2336.350341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830651015043258,1.0,0.0,0.0,0.9918513894081116,0.9918532967567444,6.65908572727858e-08,4.264686584472656,4.264676570892334,9.796487574931234e-06,0.0,0.0,-0.0,3829.25146484375,0.0,30.194395065307617,1895.2684326171875,0.0,0.0,0.2533478140830993,1.0,0.0,3.0,1.0,0.0
12126360,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.9990000128746032,0.462548553943634,0.3768954277038574,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.741180956363678,0.1666267365217209,0.1611023247241974,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8239997625350952,0.2291472256183624,0.1638683974742889,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.6880097985267639,0.1325915604829788,0.1286265701055526,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7538356184959412,0.1752034723758697,0.8059747815132141,285.973876953125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,299.5569763183594,285.9134826660156,1.0,0.3760657906532287,1.0,1.0,0.0,1.0,-1.9642767906188965,1.964273691177368,3.113304728685762e-06,1.5173683166503906,0.9507331252098083,0.9507331252098083,0.0,67.88252258300781,70.0,11800.90234375,-0.0,659.4384155273438,1.0,283.17022705078125,285.64471435546875,290.494873046875,291.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,3785.285888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562610149383545,1.0,0.0,0.0,1.249541401863098,1.2495441436767578,1.0422776597351913e-07,4.2658867835998535,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.3447265625,0.0,60.40287399291992,1895.4320068359373,0.0,204.0755615234375,0.3191331326961517,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480025768280029,0.395363450050354,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250279188156128,0.1628152728080749,0.1573797911405563,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023484349250793,0.2218393981456756,0.1583631336688995,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707116961479187,0.1294141560792923,0.1255790889263153,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349368929862976,0.1695215851068496,0.7801184058189392,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,299.3995056152344,285.51220703125,1.0,0.3758958280086517,1.0,1.0,0.0,1.0,-1.940677285194397,1.9406741857528689,3.0402475204027724e-06,1.499101638793945,0.94215327501297,0.94215327501297,0.0,71.52008819580078,70.0,12311.701171875,-0.0,653.3089599609375,1.0,283.1585388183594,285.14031982421875,290.2920837402344,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5943.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000905394554138,1.0,0.0,0.0,1.554060459136963,1.5540646314620972,1.611504245602191e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.21875,0.0,116.47843933105467,1895.43701171875,0.0,507.199951171875,0.390869677066803,1.0,0.0,3.0,1.0,0.0
12126480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.9989478588104248,0.4404205679893493,0.400746613740921,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7180761098861694,0.1609280258417129,0.1553983390331268,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7925054430961609,0.2182918787002563,0.1555472165346145,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634186506271362,0.127795860171318,0.1239163279533386,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.7265833616256714,0.1664723604917526,0.7654158473014832,285.37957763671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,299.3231506347656,285.3568725585937,1.0,0.3744864165782928,1.0,1.0,0.0,1.0,-1.9218624830245967,1.9218595027923584,2.9827265279891435e-06,1.484554886817932,0.9361560344696044,0.9361560344696044,0.0,72.75921630859375,58.0,12487.9814453125,-0.0,643.0021362304688,1.0,283.1545104980469,284.9485778808594,290.04229736328125,291.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,7340.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592667460441589,1.0,0.0,0.0,1.718484878540039,1.7184901237487793,1.970538647810827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.437744140625,0.0,157.75796508789062,1895.4371337890625,0.0,726.3212280273438,0.4339065551757812,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864356517791748,0.4302041530609131,0.3890120387077331,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081676721572876,0.1578270196914672,0.1519488394260406,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786851525306702,0.2122243344783783,0.1506301164627075,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534978747367859,0.1249796450138092,0.120867945253849,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134110927581787,0.1607020050287246,0.736565113067627,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,299.22430419921875,285.0891418457031,1.0,0.366735577583313,1.0,1.0,0.0,1.0,-1.8592846393585205,1.8592817783355715,2.7948162824031897e-06,1.4353649616241455,0.9204117655754088,0.9204117655754088,0.0,73.12398529052734,46.0,12656.599609375,-0.0,598.1198120117188,1.0,283.1506652832031,284.6209716796875,289.4208679199219,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11217.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,2.0914862155914307,2.091493844985962,2.918793313710921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.197021484375,0.0,285.86944580078125,1895.4371337890625,0.0,1032.5655517578125,0.5252845883369446,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864356517791748,0.4302041530609131,0.3890120387077331,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081676721572876,0.1578270196914672,0.1519488394260406,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786851525306702,0.2122243344783783,0.1506301164627075,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534978747367859,0.1249796450138092,0.120867945253849,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134110927581787,0.1607020050287246,0.736565113067627,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,299.22430419921875,285.0891418457031,1.0,0.366735577583313,1.0,1.0,0.0,1.0,-1.8592846393585205,1.8592817783355715,2.7948162824031897e-06,1.4353649616241455,0.9204117655754088,0.9204117655754088,0.0,73.12398529052734,46.0,12656.599609375,-0.0,598.1198120117188,1.0,283.1506652832031,284.6209716796875,289.4208679199219,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11217.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,2.0914862155914307,2.091493844985962,2.918793313710921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.197021484375,0.0,285.86944580078125,1895.4371337890625,0.0,1032.5655517578125,0.5252845883369446,1.0,0.0,3.0,1.0,0.0
12126660,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985812306404114,0.4271947741508484,0.3849197030067444,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192980647087097,0.1567703038454055,0.1502899229526519,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892668843269348,0.2091112434864044,0.1478566080331802,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633922457695007,0.1238226592540741,0.1191899552941322,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209963798522949,0.157421201467514,0.7182607650756836,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,299.1958923339844,284.9542236328125,1.0,0.3563878834247589,1.0,1.0,0.0,1.0,-1.8250348567962649,1.825032114982605,2.6948046070174314e-06,1.4083141088485718,0.9038116335868835,0.9038116335868835,0.0,66.84086608886719,34.0,12782.6396484375,-0.0,554.4243774414062,1.0,283.15008544921875,284.4495544433594,289.07958984375,290.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,14946.5498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003947257995605,1.0,0.0,0.0,2.370768785476685,2.370778799057007,3.7503497196667013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.06982421875,0.0,418.9512939453125,1895.4371337890625,0.0,931.0003051757812,0.5940156579017639,1.0,0.0,3.0,1.0,0.0
12126720,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985812306404114,0.4271947741508484,0.3849197030067444,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192980647087097,0.1567703038454055,0.1502899229526519,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892668843269348,0.2091112434864044,0.1478566080331802,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633922457695007,0.1238226592540741,0.1191899552941322,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209963798522949,0.157421201467514,0.7182607650756836,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,299.1958923339844,284.9542236328125,1.0,0.3563878834247589,1.0,1.0,0.0,1.0,-1.8250348567962649,1.825032114982605,2.6948046070174314e-06,1.4083141088485718,0.9038116335868835,0.9038116335868835,0.0,66.84086608886719,34.0,12782.6396484375,-0.0,554.4243774414062,1.0,283.15008544921875,284.4495544433594,289.07958984375,290.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,14946.5498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003947257995605,1.0,0.0,0.0,2.370768785476685,2.370778799057007,3.7503497196667013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.06982421875,0.0,418.9512939453125,1895.4371337890625,0.0,931.0003051757812,0.5940156579017639,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299391806125641,0.3601178526878357,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353229522705078,0.1570668220520019,0.1500517427921295,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064637780189514,0.2076485008001327,0.1464212238788604,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795620322227478,0.1238226741552352,0.1187080070376396,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341845035552979,0.1558012068271637,0.7082209587097168,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,299.20660400390625,284.87237548828125,1.0,0.3437568545341491,1.0,1.0,0.0,1.0,-1.7806285619735718,1.7806260585784912,2.568732497820747e-06,1.3735389709472656,0.8866302967071533,0.8866302967071533,0.0,59.81658554077149,25.0,12770.3828125,-0.0,503.3460998535156,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620352625846863,1.0,0.0,0.0,2.568631887435913,2.568643808364868,4.402477031817398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.634033203125,0.0,536.73486328125,1895.4371337890625,0.0,738.6201782226562,0.6372054815292358,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299391806125641,0.3601178526878357,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353229522705078,0.1570668220520019,0.1500517427921295,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064637780189514,0.2076485008001327,0.1464212238788604,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795620322227478,0.1238226741552352,0.1187080070376396,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341845035552979,0.1558012068271637,0.7082209587097168,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,299.20660400390625,284.87237548828125,1.0,0.3437568545341491,1.0,1.0,0.0,1.0,-1.7806285619735718,1.7806260585784912,2.568732497820747e-06,1.3735389709472656,0.8866302967071533,0.8866302967071533,0.0,59.81658554077149,25.0,12770.3828125,-0.0,503.3460998535156,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620352625846863,1.0,0.0,0.0,2.568631887435913,2.568643808364868,4.402477031817398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.634033203125,0.0,536.73486328125,1895.4371337890625,0.0,738.6201782226562,0.6372054815292358,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342129230499267,0.3445454239845276,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459366917610168,0.1575794219970703,0.1502980887889862,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8174000978469849,0.2073115706443786,0.1460058689117431,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905097961425781,0.1241492629051208,0.1187889948487281,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434355020523071,0.1554639041423797,0.7054030299186707,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,299.225341796875,284.8514709472656,1.0,0.3371854722499847,1.0,1.0,0.0,1.0,-1.758439064025879,1.7584365606307983,2.506911641830812e-06,1.3560230731964111,0.8782097101211548,0.8782097101211548,0.0,56.06521987915039,25.0,12713.015625,-0.0,477.9556579589844,1.0,283.1499938964844,284.3197631835937,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441343784332275,1.0,0.0,0.0,2.606394529342652,2.6064069271087646,4.532874129381526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.870849609375,0.0,563.1172485351562,1895.4371337890625,0.0,662.5676879882812,0.6493615508079529,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399439394474029,0.3276392519474029,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588557600975037,0.1582880467176437,0.1507428437471389,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.829868733882904,0.2071754336357116,0.1457438468933105,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035050988197327,0.1246561110019683,0.1190504059195518,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.754962146282196,0.1554021388292312,0.7038769721984863,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,299.2532653808594,284.8353881835937,1.0,0.3304647207260132,1.0,1.0,0.0,1.0,-1.7368398904800415,1.736837387084961,2.4476009912177688e-06,1.3389647006988523,0.8693457841873169,0.8693457841873169,0.0,52.21863555908203,28.0,12660.01953125,-0.0,453.2220458984375,1.0,283.1499938964844,284.2999267578125,289.0425109863281,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294079780578613,1.0,0.0,0.0,2.6379942893981934,2.638007164001465,4.643453053176927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.469970703125,0.0,586.275146484375,1895.4371337890625,0.0,605.8739013671875,0.6545447111129761,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536360502243042,0.3012541830539703,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830922603607178,0.1601966172456741,0.1521999239921569,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519887924194336,0.2073885202407837,0.1456386595964431,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253811955451965,0.1261301934719085,0.1201070770621299,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766002416610718,0.1559898555278778,0.7045451402664185,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,299.3234558105469,284.8309326171875,1.0,0.3214440643787384,1.0,1.0,0.0,1.0,-1.7088401317596436,1.7088377475738523,2.3717243493592832e-06,1.3166266679763794,0.8523572683334351,0.8523572683334351,0.0,46.68535614013672,31.0,12599.7080078125,-0.0,420.4067077636719,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109275579452515,1.0,0.0,0.0,2.632625102996826,2.6326382160186768,4.62457052208265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.415283203125,0.0,588.1669921875,1895.4371337890625,0.0,541.604736328125,0.6540078520774841,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536360502243042,0.3012541830539703,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830922603607178,0.1601966172456741,0.1521999239921569,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519887924194336,0.2073885202407837,0.1456386595964431,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253811955451965,0.1261301934719085,0.1201070770621299,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766002416610718,0.1559898555278778,0.7045451402664185,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,299.3234558105469,284.8309326171875,1.0,0.3214440643787384,1.0,1.0,0.0,1.0,-1.7088401317596436,1.7088377475738523,2.3717243493592832e-06,1.3166266679763794,0.8523572683334351,0.8523572683334351,0.0,46.68535614013672,31.0,12599.7080078125,-0.0,420.4067077636719,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109275579452515,1.0,0.0,0.0,2.632625102996826,2.6326382160186768,4.62457052208265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.415283203125,0.0,588.1669921875,1895.4371337890625,0.0,541.604736328125,0.6540078520774841,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678613543510437,0.2809976637363434,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056656718254089,0.1626200973987579,0.1542377322912216,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.872445821762085,0.2081007063388824,0.145951971411705,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442682385444641,0.1280862689018249,0.1217116490006446,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970366477966309,0.1572917401790619,0.7089981436729431,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,299.3956604003906,284.8515625,1.0,0.3157074451446533,1.0,1.0,0.0,1.0,-1.694607496261597,1.6946051120758057,2.3336083359026816e-06,1.3051824569702148,0.8360279202461243,0.8360279202461243,0.0,42.87968063354492,49.0,12603.115234375,-0.0,401.2408752441406,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054078102111816,1.0,0.0,0.0,2.578882932662964,2.578895568847656,4.437686129676877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.300537109375,0.0,558.5184326171875,1895.4371337890625,0.0,523.7916870117188,0.64188551902771,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678613543510437,0.2809976637363434,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056656718254089,0.1626200973987579,0.1542377322912216,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.872445821762085,0.2081007063388824,0.145951971411705,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442682385444641,0.1280862689018249,0.1217116490006446,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970366477966309,0.1572917401790619,0.7089981436729431,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,299.3956604003906,284.8515625,1.0,0.3157074451446533,1.0,1.0,0.0,1.0,-1.694607496261597,1.6946051120758057,2.3336083359026816e-06,1.3051824569702148,0.8360279202461243,0.8360279202461243,0.0,42.87968063354492,49.0,12603.115234375,-0.0,401.2408752441406,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054078102111816,1.0,0.0,0.0,2.578882932662964,2.578895568847656,4.437686129676877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.300537109375,0.0,558.5184326171875,1895.4371337890625,0.0,523.7916870117188,0.64188551902771,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801307916641235,0.2807950377464294,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103593587875366,0.1654646396636963,0.1568267792463302,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740935921669006,0.2092279493808746,0.1466647088527679,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485466003417969,0.130437821149826,0.1238423138856887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001359105110168,0.1590853631496429,0.7165481448173523,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,299.4540100097656,284.9007263183594,1.0,0.3187295496463775,1.0,1.0,0.0,1.0,-1.7099288702011108,1.7099264860153198,2.3738612071610987e-06,1.316861271858215,0.8207554221153259,0.8207554221153259,0.0,43.163551330566406,67.0,12766.8408203125,-0.0,410.7936401367188,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078920125961304,1.0,0.0,0.0,2.4955384731292725,2.4955503940582275,4.155486976742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97900390625,0.0,511.5428771972656,1895.4371337890625,0.0,531.733154296875,0.6226293444633484,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801307916641235,0.2807950377464294,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103593587875366,0.1654646396636963,0.1568267792463302,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740935921669006,0.2092279493808746,0.1466647088527679,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485466003417969,0.130437821149826,0.1238423138856887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001359105110168,0.1590853631496429,0.7165481448173523,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,299.4540100097656,284.9007263183594,1.0,0.3187295496463775,1.0,1.0,0.0,1.0,-1.7099288702011108,1.7099264860153198,2.3738612071610987e-06,1.316861271858215,0.8207554221153259,0.8207554221153259,0.0,43.163551330566406,67.0,12766.8408203125,-0.0,410.7936401367188,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078920125961304,1.0,0.0,0.0,2.4955384731292725,2.4955503940582275,4.155486976742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97900390625,0.0,511.5428771972656,1895.4371337890625,0.0,531.733154296875,0.6226293444633484,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875392615795135,0.2984775304794311,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989405393600464,0.168638676404953,0.1598707288503646,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585342764854431,0.2107075899839401,0.1477236747741699,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390426993370056,0.1330985575914383,0.1264073252677917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787061870098114,0.1610970199108123,0.7259626984596252,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,299.4765014648437,284.978515625,1.0,0.3285833597183227,1.0,1.0,0.0,1.0,-1.75045645236969,1.7504539489746094,2.4833484530972783e-06,1.3485102653503418,0.8070248365402222,0.8070248365402222,0.0,47.07622909545898,85.0,13079.751953125,-0.0,446.21295166015625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147621631622314,1.0,0.0,0.0,2.396085500717163,2.396096706390381,3.830874959476205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.188232421875,0.0,457.672119140625,1895.4371337890625,0.0,554.3436889648438,0.6023914217948914,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875392615795135,0.2984775304794311,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989405393600464,0.168638676404953,0.1598707288503646,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585342764854431,0.2107075899839401,0.1477236747741699,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390426993370056,0.1330985575914383,0.1264073252677917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787061870098114,0.1610970199108123,0.7259626984596252,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,299.4765014648437,284.978515625,1.0,0.3285833597183227,1.0,1.0,0.0,1.0,-1.75045645236969,1.7504539489746094,2.4833484530972783e-06,1.3485102653503418,0.8070248365402222,0.8070248365402222,0.0,47.07622909545898,85.0,13079.751953125,-0.0,446.21295166015625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147621631622314,1.0,0.0,0.0,2.396085500717163,2.396096706390381,3.830874959476205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.188232421875,0.0,457.672119140625,1895.4371337890625,0.0,554.3436889648438,0.6023914217948914,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893638491630554,0.3125811815261841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891744375228882,0.1703198403120041,0.1615309715270996,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469701409339905,0.2115563750267028,0.1483649015426635,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310792207717896,0.1345201134681701,0.1278241574764251,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765920162200928,0.1621187627315521,0.7310131788253784,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,299.4739074707031,285.0220031738281,1.0,0.3355943560600281,1.0,1.0,0.0,1.0,-1.777914047241211,1.7779115438461304,2.5593033115001163e-06,1.3699995279312134,0.8009364008903503,0.8009364008903503,0.0,50.2401008605957,85.0,13287.0849609375,-0.0,472.6286926269531,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192891955375671,1.0,0.0,0.0,2.3558499813079834,2.355860948562622,3.7032975797046674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.607421875,0.0,437.3876647949219,1895.4371337890625,0.0,569.7774658203125,0.5933165550231934,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899865984916687,0.3294984102249145,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777927815914154,0.1720548868179321,0.1632702946662902,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342477679252625,0.2124655097723007,0.1490702927112579,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218393683433533,0.1359907835721969,0.1293173283338546,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647545337677002,0.1631312817335128,0.7361719012260437,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,299.4631042480469,285.0682373046875,1.0,0.343753457069397,1.0,1.0,0.0,1.0,-1.809145212173462,1.809142589569092,2.6473885554878507e-06,1.394449234008789,0.7949452996253967,0.7949452996253967,0.0,54.16721725463867,88.0,13519.1748046875,-0.0,504.6062316894531,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243711471557617,1.0,0.0,0.0,2.319338798522949,2.319349527359009,3.589399284464889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.676025390625,0.0,419.4180603027344,1895.4371337890625,0.0,587.6250610351562,0.5850635170936584,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895190894603729,0.3562459051609039,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633025646209717,0.175642043352127,0.1668341755867004,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166966438293457,0.214412048459053,0.1505541205406189,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090557217597961,0.1390302330255508,0.1323723942041397,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487987875938416,0.1651068478822708,0.7460936903953552,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,299.4306945800781,285.1574401855469,1.0,0.3569439351558685,1.0,1.0,0.0,1.0,-1.8629149198532104,1.8629120588302608,2.803417828545207e-06,1.4366906881332395,0.7845124006271362,0.7845124006271362,0.0,60.86227035522461,91.0,13939.208984375,-0.0,561.8527221679688,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356311798095703,1.0,0.0,0.0,2.2538115978240967,2.253821849822998,3.389445168977545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.601806640625,0.0,388.6217956542969,1895.4371337890625,0.0,629.2130737304688,0.5703299045562744,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895190894603729,0.3562459051609039,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633025646209717,0.175642043352127,0.1668341755867004,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166966438293457,0.214412048459053,0.1505541205406189,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090557217597961,0.1390302330255508,0.1323723942041397,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487987875938416,0.1651068478822708,0.7460936903953552,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,299.4306945800781,285.1574401855469,1.0,0.3569439351558685,1.0,1.0,0.0,1.0,-1.8629149198532104,1.8629120588302608,2.803417828545207e-06,1.4366906881332395,0.7845124006271362,0.7845124006271362,0.0,60.86227035522461,91.0,13939.208984375,-0.0,561.8527221679688,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356311798095703,1.0,0.0,0.0,2.2538115978240967,2.253821849822998,3.389445168977545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.601806640625,0.0,388.6217956542969,1895.4371337890625,0.0,629.2130737304688,0.5703299045562744,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889176785945892,0.3783247172832489,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537856101989746,0.1793831139802932,0.1705183535814285,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034220933914185,0.2165159285068512,0.1521313488483429,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999715566635132,0.1421984881162643,0.1355243176221847,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377992272377014,0.1671196967363357,0.7559245824813843,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,299.4028625488281,285.2409973144531,1.0,0.3687049150466919,1.0,1.0,0.0,1.0,-1.9113374948501587,1.91133451461792,2.9482598620234057e-06,1.474616527557373,0.7756195664405823,0.7756195664405823,0.0,66.83845520019531,94.0,14325.5732421875,-0.0,615.8681030273438,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468466877937317,1.0,0.0,0.0,2.197748899459839,2.197758674621582,3.222920099688054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9033203125,0.0,363.55712890625,1895.4371337890625,0.0,673.5735473632812,0.5577606558799744,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889176785945892,0.3783247172832489,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537856101989746,0.1793831139802932,0.1705183535814285,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034220933914185,0.2165159285068512,0.1521313488483429,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999715566635132,0.1421984881162643,0.1355243176221847,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377992272377014,0.1671196967363357,0.7559245824813843,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,299.4028625488281,285.2409973144531,1.0,0.3687049150466919,1.0,1.0,0.0,1.0,-1.9113374948501587,1.91133451461792,2.9482598620234057e-06,1.474616527557373,0.7756195664405823,0.7756195664405823,0.0,66.83845520019531,94.0,14325.5732421875,-0.0,615.8681030273438,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468466877937317,1.0,0.0,0.0,2.197748899459839,2.197758674621582,3.222920099688054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9033203125,0.0,363.55712890625,1895.4371337890625,0.0,673.5735473632812,0.5577606558799744,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886054396629333,0.3968940377235412,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475664019584656,0.1832816451787948,0.1743282973766327,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932901382446289,0.2187743932008743,0.1538004875183105,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454967260360717,0.138776883482933,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299731969833374,0.1692529767751693,0.7661181092262268,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,299.3825988769531,285.32080078125,1.0,0.379304438829422,1.0,1.0,0.0,1.0,-1.9563645124435425,1.9563614130020144,3.0866199267620686e-06,1.5098211765289309,0.7682862877845764,0.7682862877845764,0.0,72.22370910644531,82.0,14694.3603515625,-0.0,667.790283203125,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569778680801392,1.0,0.0,0.0,2.150241613388061,2.1502511501312256,3.085090440890781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.256103515625,0.0,343.1548767089844,1895.4371337890625,0.0,716.3043212890625,0.5471125841140747,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886054396629333,0.3968940377235412,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475664019584656,0.1832816451787948,0.1743282973766327,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932901382446289,0.2187743932008743,0.1538004875183105,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454967260360717,0.138776883482933,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299731969833374,0.1692529767751693,0.7661181092262268,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,299.3825988769531,285.32080078125,1.0,0.379304438829422,1.0,1.0,0.0,1.0,-1.9563645124435425,1.9563614130020144,3.0866199267620686e-06,1.5098211765289309,0.7682862877845764,0.7682862877845764,0.0,72.22370910644531,82.0,14694.3603515625,-0.0,667.790283203125,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569778680801392,1.0,0.0,0.0,2.150241613388061,2.1502511501312256,3.085090440890781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.256103515625,0.0,343.1548767089844,1895.4371337890625,0.0,716.3043212890625,0.5471125841140747,1.0,0.0,3.0,1.0,0.0
