time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901842176914215,0.3996894359588623,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510557770729065,0.1873164921998977,0.1781322062015533,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7943024039268494,0.2211592495441436,0.1554601788520813,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031910896301,0.1419966220855713,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313527464866638,0.1715280264616012,0.7762563228607178,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,299.3768310546875,285.3868408203125,1.0,0.3832438588142395,1.0,1.0,0.0,1.0,-1.9823424816131592,1.9823393821716309,3.1685588055552216e-06,1.5304585695266724,0.7623561024665833,0.7623561024665833,0.0,73.5548324584961,70.0,14961.10546875,-0.0,692.7401123046875,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657351613044739,1.0,0.0,0.0,2.11059045791626,2.1105997562408447,2.972359141040215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.60595703125,0.0,326.67315673828125,1895.4371337890625,0.0,755.3732299804688,0.538213312625885,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901842176914215,0.3996894359588623,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510557770729065,0.1873164921998977,0.1781322062015533,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7943024039268494,0.2211592495441436,0.1554601788520813,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031910896301,0.1419966220855713,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313527464866638,0.1715280264616012,0.7762563228607178,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,299.3768310546875,285.3868408203125,1.0,0.3832438588142395,1.0,1.0,0.0,1.0,-1.9823424816131592,1.9823393821716309,3.1685588055552216e-06,1.5304585695266724,0.7623561024665833,0.7623561024665833,0.0,73.5548324584961,70.0,14961.10546875,-0.0,692.7401123046875,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657351613044739,1.0,0.0,0.0,2.11059045791626,2.1105997562408447,2.972359141040215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.60595703125,0.0,326.67315673828125,1895.4371337890625,0.0,755.3732299804688,0.538213312625885,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925291836261749,0.3959494531154632,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.755935549736023,0.1893871128559112,0.1800348758697509,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983192801475525,0.2223964184522628,0.1562857627868652,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.703032910823822,0.1506504416465759,0.1435982286930084,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.734973132610321,0.1727407574653625,0.7813994884490967,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,299.3832397460937,285.4136962890625,1.0,0.3833481967449188,1.0,1.0,0.0,1.0,-1.9892321825027464,1.9892289638519287,3.1905772175377933e-06,1.5359898805618286,0.7599620819091797,0.7599620819091797,0.0,72.85487365722656,70.0,15057.8388671875,-0.0,695.8867797851562,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693773627281189,1.0,0.0,0.0,2.0931317806243896,2.0931408405303955,2.923388535691629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.775390625,0.0,319.6255798339844,1895.4371337890625,0.0,772.2246704101562,0.5343115329742432,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959778785705566,0.3894087374210357,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627229690551758,0.1914950907230377,0.1819470375776291,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043431043624878,0.2236635237932205,0.1571136265993118,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099162340164185,0.1524289399385452,0.1452036201953888,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403307557106018,0.174013614654541,0.78667813539505,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,299.3955078125,285.4371643066406,1.0,0.3824231028556824,1.0,1.0,0.0,1.0,-1.992938995361328,1.9929357767105105,3.202538209734485e-06,1.539018988609314,0.7576087117195129,0.7576087117195129,0.0,71.43260955810547,73.0,15137.6005859375,-0.0,694.037109375,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724468231201172,1.0,0.0,0.0,2.0778467655181885,2.0778558254241943,2.8808480578845774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.097412109375,0.0,313.4293518066406,1895.4371337890625,0.0,786.7075805664062,0.5308544039726257,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045904517173767,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729735970497131,0.195853903889656,0.185952290892601,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122575879096985,0.2263167947530746,0.1588865667581558,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550371170044,0.1561084389686584,0.1485774219036102,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480576038360596,0.1767723858356475,0.798414945602417,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,299.428955078125,285.4864196777344,1.0,0.3838220238685608,1.0,1.0,0.0,1.0,-2.0096142292022705,2.009611129760742,3.255827323300764e-06,1.5521007776260376,0.7541361451148987,0.7541361451148987,0.0,70.2669677734375,76.0,15347.8759765625,-0.0,703.5269165039062,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771141648292542,1.0,0.0,0.0,2.0515365600585938,2.0515453815460205,2.808353940508823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.294677734375,0.0,302.9561767578125,1895.4371337890625,0.0,809.2303466796875,0.5249079465866089,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045904517173767,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729735970497131,0.195853903889656,0.185952290892601,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122575879096985,0.2263167947530746,0.1588865667581558,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550371170044,0.1561084389686584,0.1485774219036102,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480576038360596,0.1767723858356475,0.798414945602417,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,299.428955078125,285.4864196777344,1.0,0.3838220238685608,1.0,1.0,0.0,1.0,-2.0096142292022705,2.009611129760742,3.255827323300764e-06,1.5521007776260376,0.7541361451148987,0.7541361451148987,0.0,70.2669677734375,76.0,15347.8759765625,-0.0,703.5269165039062,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771141648292542,1.0,0.0,0.0,2.0515365600585938,2.0515453815460205,2.808353940508823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.294677734375,0.0,302.9561767578125,1895.4371337890625,0.0,809.2303466796875,0.5249079465866089,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134240388870239,0.3789625167846679,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812767624855042,0.2003927379846573,0.1901630908250808,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177234530448914,0.2291233390569687,0.1607918292284011,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269188165664673,0.1599346101284027,0.1521270126104354,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541416883468628,0.1797598302364349,0.8114118576049805,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,299.461181640625,285.5390930175781,1.0,0.386732667684555,1.0,1.0,0.0,1.0,-2.032681703567505,2.032678365707397,3.3304634143860312e-06,1.5702797174453735,0.7521151304244995,0.7521151304244995,0.0,70.09872436523438,79.0,15607.099609375,-0.0,721.8576049804688,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811822414398193,1.0,0.0,0.0,2.0318620204925537,2.0318706035614014,2.754747470135044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.498779296875,0.0,295.0973205566406,1895.4371337890625,0.0,829.3629150390625,0.5203871726989746,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134240388870239,0.3789625167846679,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812767624855042,0.2003927379846573,0.1901630908250808,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177234530448914,0.2291233390569687,0.1607918292284011,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269188165664673,0.1599346101284027,0.1521270126104354,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541416883468628,0.1797598302364349,0.8114118576049805,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,299.461181640625,285.5390930175781,1.0,0.386732667684555,1.0,1.0,0.0,1.0,-2.032681703567505,2.032678365707397,3.3304634143860312e-06,1.5702797174453735,0.7521151304244995,0.7521151304244995,0.0,70.09872436523438,79.0,15607.099609375,-0.0,721.8576049804688,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811822414398193,1.0,0.0,0.0,2.0318620204925537,2.0318706035614014,2.754747470135044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.498779296875,0.0,295.0973205566406,1895.4371337890625,0.0,829.3629150390625,0.5203871726989746,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216506719589233,0.3785854578018188,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874100208282471,0.2047540694475174,0.1943666189908981,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209813237190247,0.2317374795675277,0.1626778990030288,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322688698768616,0.163543164730072,0.1556342542171478,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583028674125671,0.1825639456510543,0.8244122862815857,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,299.4857788085937,285.5927734375,1.0,0.3908025026321411,1.0,1.0,0.0,1.0,-2.059366226196289,2.0593628883361816,3.4179815884272102e-06,1.5913268327713013,0.751660168170929,0.751660168170929,0.0,70.73157501220703,82.0,15905.0791015625,-0.0,746.4113159179688,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854552388191223,1.0,0.0,0.0,2.019019842147827,2.019028425216675,2.7200351837564085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.289794921875,0.0,289.7745361328125,1895.4371337890625,0.0,851.0213012695312,0.517323911190033,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216506719589233,0.3785854578018188,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874100208282471,0.2047540694475174,0.1943666189908981,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209813237190247,0.2317374795675277,0.1626778990030288,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322688698768616,0.163543164730072,0.1556342542171478,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583028674125671,0.1825639456510543,0.8244122862815857,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,299.4857788085937,285.5927734375,1.0,0.3908025026321411,1.0,1.0,0.0,1.0,-2.059366226196289,2.0593628883361816,3.4179815884272102e-06,1.5913268327713013,0.751660168170929,0.751660168170929,0.0,70.73157501220703,82.0,15905.0791015625,-0.0,746.4113159179688,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854552388191223,1.0,0.0,0.0,2.019019842147827,2.019028425216675,2.7200351837564085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.289794921875,0.0,289.7745361328125,1895.4371337890625,0.0,851.0213012695312,0.517323911190033,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287632942199707,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906180024147034,0.2087510675191879,0.1982360184192657,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215503096580505,0.2340054214000702,0.1643248945474624,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880933761597,0.1667305529117584,0.1587570607662201,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597092390060425,0.1849455833435058,0.8356204628944397,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,299.4993896484375,285.64581298828125,1.0,0.3956325352191925,1.0,1.0,0.0,1.0,-2.086789131164551,2.086785793304444,3.5091918562102364e-06,1.6129459142684937,0.7529553771018982,0.7529553771018982,0.0,72.15316009521484,85.0,16234.861328125,-0.0,774.9703979492188,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899769067764282,1.0,0.0,0.0,2.0134737491607666,2.0134823322296143,2.705112649437069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.823974609375,0.0,287.0382080078125,1895.4371337890625,0.0,874.5216674804688,0.515805721282959,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287632942199707,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906180024147034,0.2087510675191879,0.1982360184192657,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215503096580505,0.2340054214000702,0.1643248945474624,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880933761597,0.1667305529117584,0.1587570607662201,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597092390060425,0.1849455833435058,0.8356204628944397,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,299.4993896484375,285.64581298828125,1.0,0.3956325352191925,1.0,1.0,0.0,1.0,-2.086789131164551,2.086785793304444,3.5091918562102364e-06,1.6129459142684937,0.7529553771018982,0.7529553771018982,0.0,72.15316009521484,85.0,16234.861328125,-0.0,774.9703979492188,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899769067764282,1.0,0.0,0.0,2.0134737491607666,2.0134823322296143,2.705112649437069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.823974609375,0.0,287.0382080078125,1895.4371337890625,0.0,874.5216674804688,0.515805721282959,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.531931459903717,0.3839657306671142,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.79144686460495,0.2106695175170898,0.2000897824764251,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211455941200256,0.2350689768791198,0.1650954037904739,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.73564612865448,0.1682213544845581,0.1602160334587097,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596648931503296,0.1860262155532837,0.8407139182090759,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,299.50274658203125,285.6718139648437,1.0,0.3982466757297516,1.0,1.0,0.0,1.0,-2.1006855964660645,2.100682020187378,3.55586030309496e-06,1.6238703727722168,0.7543748021125793,0.7543748021125793,0.0,73.07926177978516,85.0,16411.013671875,-0.0,790.4349975585938,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924252867698669,1.0,0.0,0.0,2.0134081840515137,2.0134167671203613,2.7049361506215064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.940185546875,0.0,286.6395263671875,1895.4371337890625,0.0,887.4996337890625,0.5156319737434387,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348758101463318,0.3868091106414795,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919007539749146,0.2125526964664459,0.201908528804779,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204128742218018,0.2361025959253311,0.1658441722393036,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359607219696045,0.1696618348360061,0.1616256386041641,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592540383338928,0.1870500296354293,0.8455461263656616,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,299.5042724609375,285.6971130371094,1.0,0.4009602963924408,1.0,1.0,0.0,1.0,-2.114680767059326,2.11467719078064,3.603141067287652e-06,1.6348371505737305,0.7561366558074951,0.7561366558074951,0.0,74.11631774902344,88.0,16595.59765625,-0.0,806.5706176757812,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950366854667664,1.0,0.0,0.0,2.0156707763671875,2.015679359436035,2.7110189648738015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.9990234375,0.0,286.9989318847656,1895.4371337890625,0.0,901.540771484375,0.5159301161766052,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402000546455383,0.3935030996799469,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919976711273193,0.2162465155124664,0.2054759263992309,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182446360588074,0.2381078153848648,0.1672988831996917,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735837459564209,0.1724273264408111,0.1643336862325668,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576354742050171,0.1889621466398239,0.854594886302948,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,299.5031433105469,285.7458801269531,1.0,0.4066064655780792,1.0,1.0,0.0,1.0,-2.142872810363769,2.142868995666504,3.699190301631461e-06,1.6567952632904053,0.761317253112793,0.761317253112793,0.0,76.44960021972656,91.0,16987.111328125,-0.0,840.5498657226562,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600784182548523,1.0,0.0,0.0,2.0259456634521484,2.025954246520996,2.738728142048785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.528076171875,0.0,289.785888671875,1895.4371337890625,0.0,933.1753540039062,0.51777583360672,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402000546455383,0.3935030996799469,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919976711273193,0.2162465155124664,0.2054759263992309,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182446360588074,0.2381078153848648,0.1672988831996917,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735837459564209,0.1724273264408111,0.1643336862325668,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576354742050171,0.1889621466398239,0.854594886302948,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,299.5031433105469,285.7458801269531,1.0,0.4066064655780792,1.0,1.0,0.0,1.0,-2.142872810363769,2.142868995666504,3.699190301631461e-06,1.6567952632904053,0.761317253112793,0.761317253112793,0.0,76.44960021972656,91.0,16987.111328125,-0.0,840.5498657226562,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600784182548523,1.0,0.0,0.0,2.0259456634521484,2.025954246520996,2.738728142048785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.528076171875,0.0,289.785888671875,1895.4371337890625,0.0,933.1753540039062,0.51777583360672,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.544898271560669,0.4011422395706177,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913737297058105,0.2198773473501205,0.2089844346046447,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154520988464355,0.2400570064783096,0.1687163263559341,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350292205810547,0.1750747710466385,0.1669297665357589,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553072571754456,0.1907307803630828,0.8629991412162781,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,299.4979553222656,285.7913818359375,1.0,0.4124471545219421,1.0,1.0,0.0,1.0,-2.1711764335632324,2.171172618865967,3.7967324715282302e-06,1.678685426712036,0.7686129212379456,0.7686129212379456,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.4098510742188,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072489023208618,1.0,0.0,0.0,2.044576406478882,2.044584989547729,2.78933100616996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.103515625,0.0,295.575927734375,1895.4371337890625,0.0,969.9099731445312,0.5214179754257202,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.544898271560669,0.4011422395706177,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913737297058105,0.2198773473501205,0.2089844346046447,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154520988464355,0.2400570064783096,0.1687163263559341,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350292205810547,0.1750747710466385,0.1669297665357589,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553072571754456,0.1907307803630828,0.8629991412162781,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,299.4979553222656,285.7913818359375,1.0,0.4124471545219421,1.0,1.0,0.0,1.0,-2.1711764335632324,2.171172618865967,3.7967324715282302e-06,1.678685426712036,0.7686129212379456,0.7686129212379456,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.4098510742188,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072489023208618,1.0,0.0,0.0,2.044576406478882,2.044584989547729,2.78933100616996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.103515625,0.0,295.575927734375,1895.4371337890625,0.0,969.9099731445312,0.5214179754257202,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490637421607971,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903465032577515,0.2234715074300766,0.2124595642089843,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123117089271545,0.2419825494289398,0.1701167076826095,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338325381278992,0.1776491552591323,0.1694529801607132,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752581000328064,0.1923855543136596,0.8708966970443726,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,299.4898986816406,285.83306884765625,1.0,0.4183926582336426,1.0,1.0,0.0,1.0,-2.199418544769287,2.1994144916534424,3.895441295753699e-06,1.7005404233932495,0.7781261205673218,0.7781261205673218,0.0,81.8237533569336,97.0,17859.8203125,-0.0,913.7548217773438,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143767833709717,1.0,0.0,0.0,2.071694850921631,2.0717034339904785,2.863814927422937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.448486328125,0.0,304.56744384765625,1895.4371337890625,0.0,1011.75927734375,0.5269055366516113,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490637421607971,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903465032577515,0.2234715074300766,0.2124595642089843,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123117089271545,0.2419825494289398,0.1701167076826095,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338325381278992,0.1776491552591323,0.1694529801607132,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752581000328064,0.1923855543136596,0.8708966970443726,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,299.4898986816406,285.83306884765625,1.0,0.4183926582336426,1.0,1.0,0.0,1.0,-2.199418544769287,2.1994144916534424,3.895441295753699e-06,1.7005404233932495,0.7781261205673218,0.7781261205673218,0.0,81.8237533569336,97.0,17859.8203125,-0.0,913.7548217773438,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143767833709717,1.0,0.0,0.0,2.071694850921631,2.0717034339904785,2.863814927422937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.448486328125,0.0,304.56744384765625,1895.4371337890625,0.0,1011.75927734375,0.5269055366516113,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552787184715271,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891157865524292,0.2270396649837494,0.2159129530191421,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.808989942073822,0.2438946962356567,0.1715109944343567,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324336767196655,0.1801651120185852,0.1719247102737426,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496553659439087,0.1939441412687301,0.8783687353134155,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,299.4798278808594,285.8706359863281,1.0,0.4243788123130798,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274487018585205,3.995015504187904e-06,1.722381591796875,0.7899526357650757,0.7899526357650757,0.0,84.73738861083984,100.0,18338.716796875,-0.0,952.2720947265624,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220836043357849,1.0,0.0,0.0,2.1072757244110107,2.1072847843170166,2.963030567570968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33154296875,0.0,316.9797058105469,1895.4371337890625,0.0,1058.552734375,0.5342578291893005,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552787184715271,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891157865524292,0.2270396649837494,0.2159129530191421,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.808989942073822,0.2438946962356567,0.1715109944343567,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324336767196655,0.1801651120185852,0.1719247102737426,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496553659439087,0.1939441412687301,0.8783687353134155,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,299.4798278808594,285.8706359863281,1.0,0.4243788123130798,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274487018585205,3.995015504187904e-06,1.722381591796875,0.7899526357650757,0.7899526357650757,0.0,84.73738861083984,100.0,18338.716796875,-0.0,952.2720947265624,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220836043357849,1.0,0.0,0.0,2.1072757244110107,2.1072847843170166,2.963030567570968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33154296875,0.0,316.9797058105469,1895.4371337890625,0.0,1058.552734375,0.5342578291893005,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545023679733276,0.4222616851329803,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884577512741089,0.2288152426481247,0.2176326364278793,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072810173034668,0.2448424994945526,0.1722043454647064,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316858172416687,0.1814011931419372,0.1731412708759308,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481525540351868,0.1946906298398971,0.8819608688354492,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,299.474365234375,285.8878479003906,1.0,0.4273721277713775,1.0,1.0,0.0,1.0,-2.2413575649261475,2.2413535118103027,4.044901288580149e-06,1.7332147359848022,0.7967678308486938,0.7967678308486938,0.0,86.2318115234375,100.0,18588.087890625,-0.0,971.8911743164062,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261269450187683,1.0,0.0,0.0,2.1281704902648926,2.1281795501708984,3.0220817848203296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65673828125,0.0,324.53765869140625,1895.4371337890625,0.0,1083.728759765625,0.5386278629302979,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561244487762451,0.4266562461853027,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877815365791321,0.2305855304002761,0.2193479388952255,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055424094200134,0.2457829713821411,0.1728935539722442,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309135794639587,0.1826225221157074,0.1743447035551071,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466334104537964,0.1954162418842315,0.8854613304138184,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,299.4687194824219,285.9040222167969,1.0,0.4303595721721649,1.0,1.0,0.0,1.0,-2.2551746368408203,2.255170583724976,4.094705673196586e-06,1.74392569065094,0.8038073182106018,0.8038073182106018,0.0,87.74594116210938,103.0,18843.45703125,-0.0,991.716552734375,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302840709686279,1.0,0.0,0.0,2.150994300842285,2.151003360748291,3.087250775024586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.505126953125,0.0,333.0264892578125,1895.4371337890625,0.0,1110.0531005859375,0.5434353947639465,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591192841529846,0.4354722201824188,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864386439323425,0.2341162711381912,0.2227684706449508,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020803332328796,0.2476441115140915,0.1742586642503738,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293495535850525,0.1850256919860839,0.1767142415046692,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436056733131409,0.19681216776371,0.8922107219696045,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,299.45709228515625,285.9357604980469,1.0,0.4363003075122833,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824630737304688,4.19454590883106e-06,1.7653744220733645,0.8171396851539612,0.8171396851539612,0.0,90.82525634765624,106.0,19364.05859375,-0.0,1031.8671875,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388427019119263,1.0,0.0,0.0,2.198129415512085,2.198138952255249,3.224036220217386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.147216796875,0.0,351.5959777832031,1895.4371337890625,0.0,1165.6197509765625,0.5535892844200134,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591192841529846,0.4354722201824188,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864386439323425,0.2341162711381912,0.2227684706449508,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020803332328796,0.2476441115140915,0.1742586642503738,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293495535850525,0.1850256919860839,0.1767142415046692,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436056733131409,0.19681216776371,0.8922107219696045,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,299.45709228515625,285.9357604980469,1.0,0.4363003075122833,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824630737304688,4.19454590883106e-06,1.7653744220733645,0.8171396851539612,0.8171396851539612,0.0,90.82525634765624,106.0,19364.05859375,-0.0,1031.8671875,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388427019119263,1.0,0.0,0.0,2.198129415512085,2.198138952255249,3.224036220217386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.147216796875,0.0,351.5959777832031,1895.4371337890625,0.0,1165.6197509765625,0.5535892844200134,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618191957473755,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851397395133972,0.2376439124345779,0.2261846363544464,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986992597579956,0.2494851350784301,0.1756096631288528,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277841567993164,0.1873832941055297,0.1790401637554168,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406198978424072,0.1981450766324997,0.8986709713935852,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,299.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.293969141144771e-06,1.7864224910736084,0.8308913707733154,0.8308913707733154,0.0,93.94688415527344,109.0,19898.66796875,-0.0,1072.605712890625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475963592529297,1.0,0.0,0.0,2.2471961975097656,2.2472057342529297,3.369576688783127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23291015625,0.0,371.9058532714844,1895.4371337890625,0.0,1224.30322265625,0.5642791986465454,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618191957473755,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851397395133972,0.2376439124345779,0.2261846363544464,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986992597579956,0.2494851350784301,0.1756096631288528,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277841567993164,0.1873832941055297,0.1790401637554168,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406198978424072,0.1981450766324997,0.8986709713935852,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,299.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.293969141144771e-06,1.7864224910736084,0.8308913707733154,0.8308913707733154,0.0,93.94688415527344,109.0,19898.66796875,-0.0,1072.605712890625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475963592529297,1.0,0.0,0.0,2.2471961975097656,2.2472057342529297,3.369576688783127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23291015625,0.0,371.9058532714844,1895.4371337890625,0.0,1224.30322265625,0.5642791986465454,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642611384391785,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839393615722656,0.2411786168813705,0.2296059131622314,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954503893852234,0.2513120472431183,0.176950603723526,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628078460693,0.1897034049034118,0.1813298463821411,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377228140830994,0.199426382780075,0.9048928618431092,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,299.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335787057876587,2.335782527923584,4.393133622215828e-06,1.8072019815444944,0.8450639247894287,0.8450639247894287,0.0,97.09468841552734,112.0,20444.6796875,-0.0,1113.840087890625,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564555764198303,1.0,0.0,0.0,2.297347068786621,2.297357082366944,3.521653297866578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56103515625,0.0,393.6470031738281,1895.4371337890625,0.0,1285.5263671875,0.5752943158149719,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642611384391785,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839393615722656,0.2411786168813705,0.2296059131622314,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954503893852234,0.2513120472431183,0.176950603723526,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628078460693,0.1897034049034118,0.1813298463821411,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377228140830994,0.199426382780075,0.9048928618431092,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,299.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335787057876587,2.335782527923584,4.393133622215828e-06,1.8072019815444944,0.8450639247894287,0.8450639247894287,0.0,97.09468841552734,112.0,20444.6796875,-0.0,1113.840087890625,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564555764198303,1.0,0.0,0.0,2.297347068786621,2.297357082366944,3.521653297866578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56103515625,0.0,393.6470031738281,1895.4371337890625,0.0,1285.5263671875,0.5752943158149719,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664706230163574,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828556895256042,0.2447276711463928,0.2330395132303238,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923482656478882,0.2531279921531677,0.1782838851213455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248007655143738,0.1919914633035659,0.1835885941982269,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349271774291992,0.2006642669439315,0.910914659500122,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,299.4230041503906,286.0307922363281,1.0,0.4537182450294494,1.0,1.0,0.0,1.0,-2.361839056015014,2.361834764480591,4.491807430895278e-06,1.8275762796401973,0.859665036201477,0.859665036201477,0.0,100.25409698486328,100.0,21000.18359375,-0.0,1155.52294921875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653684377670288,1.0,0.0,0.0,2.347931385040283,2.347941637039185,3.678443931676157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96826171875,0.0,416.5704345703125,1895.4371337890625,0.0,1348.9056396484375,0.5864752531051636,1.0,0.0,3.0,1.0,0.0
