time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664706230163574,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828556895256042,0.2447276711463928,0.2330395132303238,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923482656478882,0.2531279921531677,0.1782838851213455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248007655143738,0.1919914633035659,0.1835885941982269,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349271774291992,0.2006642669439315,0.910914659500122,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,299.4230041503906,286.0307922363281,1.0,0.4537182450294494,1.0,1.0,0.0,1.0,-2.361839056015014,2.361834764480591,4.491807430895278e-06,1.8275762796401973,0.859665036201477,0.859665036201477,0.0,100.25409698486328,100.0,21000.18359375,-0.0,1155.52294921875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653684377670288,1.0,0.0,0.0,2.347931385040283,2.347941637039185,3.678443931676157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96826171875,0.0,416.5704345703125,1895.4371337890625,0.0,1348.9056396484375,0.5864752531051636,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677799582481384,0.4612554013729095,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.785008430480957,0.2464964836835861,0.2347069680690765,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.793542742729187,0.2540194988250732,0.1789070218801498,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262998819351196,0.193112164735794,0.1846520006656646,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.735800564289093,0.201257437467575,0.913597285747528,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,299.4188842773437,286.04364013671875,1.0,0.4543165266513824,1.0,1.0,0.0,1.0,-2.3686070442199707,2.368602514266968,4.517922661761986e-06,1.8330293893814087,0.8670879602432251,0.8670879602432251,0.0,100.36109161376952,100.0,21243.5390625,-0.0,1163.60009765625,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669817328453064,1.0,0.0,0.0,2.373208999633789,2.373219490051269,3.758073887638602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21337890625,0.0,428.4049377441406,1895.4371337890625,0.0,1381.188232421875,0.5920854210853577,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698244571685791,0.4576264023780823,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7890002131462097,0.2482601255178451,0.236332967877388,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965920567512512,0.2548964917659759,0.1794937849044799,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292998433113098,0.1942171454429626,0.1856632977724075,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382168769836426,0.2018410563468933,0.9160427451133728,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,299.4186096191406,286.0522155761719,1.0,0.4538102149963379,1.0,1.0,0.0,1.0,-2.3710641860961914,2.3710596561431885,4.527430064626969e-06,1.835012555122376,0.8745211362838745,0.8745211362838745,0.0,99.45314025878906,103.0,21454.9609375,-0.0,1162.7171630859375,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740984916687012,1.0,0.0,0.0,2.398315191268921,2.3983256816864014,3.8380079558919533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47265625,0.0,440.4232482910156,1895.4371337890625,0.0,1412.648193359375,0.5976746082305908,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749408006668091,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937315106391907,0.2518190443515777,0.2396598607301712,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993680238723755,0.2566462755203247,0.1806997656822204,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695753097534,0.1964252740144729,0.1877307146787643,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255701065063,0.2030446976423263,0.9212923049926758,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,299.4239196777344,286.0733947753906,1.0,0.4556264877319336,1.0,1.0,0.0,1.0,-2.38339900970459,2.383394479751587,4.574323156703031e-06,1.844431638717652,0.8896077275276184,0.8896077275276184,0.0,99.41022491455078,106.0,21923.830078125,-0.0,1176.5987548828125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818064451217651,1.0,0.0,0.0,2.4478259086608887,2.447836637496948,3.998106876679233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.884765625,0.0,464.8695373535156,1895.4371337890625,0.0,1470.238037109375,0.6087357401847839,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749408006668091,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937315106391907,0.2518190443515777,0.2396598607301712,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993680238723755,0.2566462755203247,0.1806997656822204,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695753097534,0.1964252740144729,0.1877307146787643,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255701065063,0.2030446976423263,0.9212923049926758,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,299.4239196777344,286.0733947753906,1.0,0.4556264877319336,1.0,1.0,0.0,1.0,-2.38339900970459,2.383394479751587,4.574323156703031e-06,1.844431638717652,0.8896077275276184,0.8896077275276184,0.0,99.41022491455078,106.0,21923.830078125,-0.0,1176.5987548828125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818064451217651,1.0,0.0,0.0,2.4478259086608887,2.447836637496948,3.998106876679233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.884765625,0.0,464.8695373535156,1895.4371337890625,0.0,1470.238037109375,0.6087357401847839,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798290967941284,0.4573907554149627,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967771887779236,0.2554228007793426,0.2430594861507415,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004153966903687,0.2583878934383392,0.181923046708107,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986248791217804,0.1898226290941238,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410375475883484,0.2042740285396576,0.926840603351593,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,299.42791748046875,286.0999755859375,1.0,0.4584411978721618,1.0,1.0,0.0,1.0,-2.399735450744629,2.399730682373047,4.637142865249189e-06,1.8570821285247805,0.9050943851470948,0.9050943851470948,0.0,100.29014587402344,109.0,22427.92578125,0.0,1198.997802734375,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890110373497009,1.0,0.0,0.0,2.4962706565856934,2.496281862258911,4.15792527519443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11767578125,0.0,489.7379150390625,1895.4371337890625,0.0,1525.132568359375,0.6225961446762085,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798290967941284,0.4573907554149627,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967771887779236,0.2554228007793426,0.2430594861507415,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004153966903687,0.2583878934383392,0.181923046708107,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986248791217804,0.1898226290941238,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410375475883484,0.2042740285396576,0.926840603351593,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,299.42791748046875,286.0999755859375,1.0,0.4584411978721618,1.0,1.0,0.0,1.0,-2.399735450744629,2.399730682373047,4.637142865249189e-06,1.8570821285247805,0.9050943851470948,0.9050943851470948,0.0,100.29014587402344,109.0,22427.92578125,0.0,1198.997802734375,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890110373497009,1.0,0.0,0.0,2.4962706565856934,2.496281862258911,4.15792527519443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11767578125,0.0,489.7379150390625,1895.4371337890625,0.0,1525.132568359375,0.6225961446762085,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841529369354248,0.4606369435787201,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986874580383301,0.2590325176715851,0.2464988529682159,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003103137016296,0.2600927054882049,0.183144062757492,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007832080125808,0.1919076442718505,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407894134521484,0.2054697871208191,0.9324193000793456,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,299.4286804199219,286.1124572753906,1.0,0.4619885683059692,1.0,1.0,0.0,1.0,-2.4184393882751465,2.4184346199035645,4.709701443061931e-06,1.871612787246704,0.9206538200378418,0.9206538200378418,0.0,101.77307891845705,112.0,23003.044921875,0.0,1226.933349609375,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696803629398346,1.0,0.0,0.0,2.57602858543396,2.576040506362915,4.427868702805426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96533203125,0.0,534.977294921875,1895.4371337890625,0.0,1585.6197509765625,0.6415888071060181,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841529369354248,0.4606369435787201,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986874580383301,0.2590325176715851,0.2464988529682159,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003103137016296,0.2600927054882049,0.183144062757492,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007832080125808,0.1919076442718505,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407894134521484,0.2054697871208191,0.9324193000793456,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,299.4286804199219,286.1124572753906,1.0,0.4619885683059692,1.0,1.0,0.0,1.0,-2.4184393882751465,2.4184346199035645,4.709701443061931e-06,1.871612787246704,0.9206538200378418,0.9206538200378418,0.0,101.77307891845705,112.0,23003.044921875,0.0,1226.933349609375,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696803629398346,1.0,0.0,0.0,2.57602858543396,2.576040506362915,4.427868702805426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96533203125,0.0,534.977294921875,1895.4371337890625,0.0,1585.6197509765625,0.6415888071060181,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878218412399292,0.4653778970241546,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996730804443359,0.2626149654388428,0.2499329298734665,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992817759513855,0.2617365419864654,0.1843363493680954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028690576553344,0.1939452290534973,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397403120994568,0.2065846025943756,0.9377490282058716,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,299.4258728027344,286.11871337890625,1.0,0.4660410583019256,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538312911988,4.788443220604677e-06,1.8872846364974976,0.9362533688545228,0.9362533688545228,0.0,103.72679901123048,115.0,23608.591796875,0.0,1258.8853759765625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70546954870224,1.0,0.0,0.0,2.669971466064453,2.669984102249145,4.7567093020006723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4843139648438,1895.4371337890625,0.0,1654.18212890625,0.6640426516532898,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878218412399292,0.4653778970241546,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996730804443359,0.2626149654388428,0.2499329298734665,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992817759513855,0.2617365419864654,0.1843363493680954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028690576553344,0.1939452290534973,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397403120994568,0.2065846025943756,0.9377490282058716,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,299.4258728027344,286.11871337890625,1.0,0.4660410583019256,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538312911988,4.788443220604677e-06,1.8872846364974976,0.9362533688545228,0.9362533688545228,0.0,103.72679901123048,115.0,23608.591796875,0.0,1258.8853759765625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70546954870224,1.0,0.0,0.0,2.669971466064453,2.669984102249145,4.7567093020006723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4843139648438,1895.4371337890625,0.0,1654.18212890625,0.6640426516532898,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894228219985962,0.468181699514389,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998982071876526,0.2643947601318359,0.2516452670097351,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985044121742249,0.2625367343425751,0.1849216073751449,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351632714271545,0.2038822025060653,0.1949422657489776,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389801740646362,0.207107588648796,0.9402907490730286,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,299.42333984375,286.11724853515625,1.0,0.4682015478610992,1.0,1.0,0.0,1.0,-2.448923349380493,2.448918342590332,4.829348654311616e-06,1.8953686952590945,0.944024920463562,0.944024920463562,0.0,104.84152221679688,115.0,23932.208984375,0.0,1276.0103759765625,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710089921951294,1.0,0.0,0.0,2.7286438941955566,2.7286570072174072,4.968062512489269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6142578125,0.0,630.860107421875,1895.4371337890625,0.0,1691.2728271484375,0.6753506064414978,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.590879499912262,0.4712250828742981,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.799973726272583,0.2661676108837127,0.2533508241176605,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975811958312988,0.2633239030838012,0.1854971498250961,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734828531742096,0.2048742622137069,0.1959206014871597,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380873560905457,0.207607239484787,0.9427313208580016,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,299.420166015625,286.1219787597656,1.0,0.4704277515411377,1.0,1.0,0.0,1.0,-2.45942759513855,2.4594225883483887,4.870916200161446e-06,1.903544306755066,0.9518752098083496,0.9518752098083496,0.0,106.03323364257812,118.0,24230.708984375,0.0,1293.73974609375,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18714.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147679328918457,1.0,0.0,0.0,2.7726094722747803,2.772623062133789,5.129449505147932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24169921875,0.0,660.314208984375,1895.4371337890625,0.0,1729.190673828125,0.688619077205658,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933984518051147,0.4778470695018768,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998060584068298,0.2696974873542785,0.256754070520401,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954325079917908,0.2648662328720093,0.1866311728954315,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068040072917938,0.1978305131196975,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162734985352,0.2085422426462173,0.9473568797111512,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,299.4123840332031,286.12420654296875,1.0,0.4750236272811889,1.0,1.0,0.0,1.0,-2.48068642616272,2.4806814193725586,4.955562417308101e-06,1.9200695753097528,0.9675180912017822,0.9675180912017822,0.0,108.5969009399414,121.0,24859.923828125,0.0,1330.6806640625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502140045166,1.0,0.0,0.0,2.8801839351654053,2.8801984786987305,5.53520578705502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05615234375,1895.4371337890625,0.0,1807.9617919921875,0.7144038081169128,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933984518051147,0.4778470695018768,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998060584068298,0.2696974873542785,0.256754070520401,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954325079917908,0.2648662328720093,0.1866311728954315,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068040072917938,0.1978305131196975,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162734985352,0.2085422426462173,0.9473568797111512,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,299.4123840332031,286.12420654296875,1.0,0.4750236272811889,1.0,1.0,0.0,1.0,-2.48068642616272,2.4806814193725586,4.955562417308101e-06,1.9200695753097528,0.9675180912017822,0.9675180912017822,0.0,108.5969009399414,121.0,24859.923828125,0.0,1330.6806640625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502140045166,1.0,0.0,0.0,2.8801839351654053,2.8801984786987305,5.53520578705502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05615234375,1895.4371337890625,0.0,1807.9617919921875,0.7144038081169128,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954480767250061,0.4849775731563568,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993472218513489,0.2732149064540863,0.2601496577262878,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930171489715576,0.2663760185241699,0.1877454370260238,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086834907531738,0.1996941566467285,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336808443069458,0.2094004303216934,0.9516574144363404,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,299.4032897949219,286.12652587890625,1.0,0.4797410070896148,1.0,1.0,0.0,1.0,-2.50207781791687,2.502072811126709,5.041434178565396e-06,1.9366689920425413,0.9831923842430116,0.9831923842430116,0.0,111.34236907958984,109.0,25489.494140625,0.0,1369.1368408203125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491844177246,1.0,0.0,0.0,2.9900410175323486,2.9900565147399902,5.965510467831336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5418701171875,1895.4371337890625,0.0,1888.2745361328125,0.7407531142234802,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954480767250061,0.4849775731563568,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993472218513489,0.2732149064540863,0.2601496577262878,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930171489715576,0.2663760185241699,0.1877454370260238,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086834907531738,0.1996941566467285,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336808443069458,0.2094004303216934,0.9516574144363404,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,299.4032897949219,286.12652587890625,1.0,0.4797410070896148,1.0,1.0,0.0,1.0,-2.50207781791687,2.502072811126709,5.041434178565396e-06,1.9366689920425413,0.9831923842430116,0.9831923842430116,0.0,111.34236907958984,109.0,25489.494140625,0.0,1369.1368408203125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491844177246,1.0,0.0,0.0,2.9900410175323486,2.9900565147399902,5.965510467831336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5418701171875,1895.4371337890625,0.0,1888.2745361328125,0.7407531142234802,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984061360359192,0.4800079464912414,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055688738822937,0.2766898274421692,0.2633804380893707,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247588634491,0.267822653055191,0.1887242347002029,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104894667863845,0.2013618052005767,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368018627166748,0.210167571902275,0.954923450946808,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,299.39892578125,286.11895751953125,1.0,0.4790309965610504,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108449935913,5.062282070866786e-06,1.9408445358276367,0.9987319707870485,0.9987319707870485,0.0,110.10065460205078,112.0,25985.896484375,0.0,1370.1982421875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.100284576416016,3.1003010272979736,6.41351959984604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.7572021484376,1895.4371337890625,0.0,1966.793701171875,0.7672113180160522,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984061360359192,0.4800079464912414,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055688738822937,0.2766898274421692,0.2633804380893707,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247588634491,0.267822653055191,0.1887242347002029,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104894667863845,0.2013618052005767,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368018627166748,0.210167571902275,0.954923450946808,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,299.39892578125,286.11895751953125,1.0,0.4790309965610504,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108449935913,5.062282070866786e-06,1.9408445358276367,0.9987319707870485,0.9987319707870485,0.0,110.10065460205078,112.0,25985.896484375,0.0,1370.1982421875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.100284576416016,3.1003010272979736,6.41351959984604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.7572021484376,1895.4371337890625,0.0,1966.793701171875,0.7672113180160522,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029087901115417,0.4779276549816131,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646138191223,0.2801756560802459,0.2666319906711578,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998484373092651,0.2692491412162781,0.1896989494562149,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122784256935119,0.2030249238014221,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109457105398178,0.9582489728927612,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,299.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156736373901367,2.5156683921813965,5.096639597468311e-06,1.9473395347595213,1.0,1.0,0.0,109.79034423828124,115.0,26476.81640625,0.0,1379.7479248046875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511310577392578,1.0,0.0,0.0,3.202022790908813,3.202040433883667,6.841355570941232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.177734375,0.0,1004.9404907226562,1895.4371337890625,0.0,2035.2442626953125,0.7919166684150696,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029087901115417,0.4779276549816131,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646138191223,0.2801756560802459,0.2666319906711578,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998484373092651,0.2692491412162781,0.1896989494562149,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122784256935119,0.2030249238014221,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109457105398178,0.9582489728927612,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,299.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156736373901367,2.5156683921813965,5.096639597468311e-06,1.9473395347595213,1.0,1.0,0.0,109.79034423828124,115.0,26476.81640625,0.0,1379.7479248046875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511310577392578,1.0,0.0,0.0,3.202022790908813,3.202040433883667,6.841355570941232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.177734375,0.0,1004.9404907226562,1895.4371337890625,0.0,2035.2442626953125,0.7919166684150696,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050532460212708,0.4781475067138672,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115848898887634,0.2819355130195617,0.26828733086586,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004451394081116,0.2699666023254394,0.190199464559555,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406034469604492,0.2131752669811248,0.2038732022047042,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389162182807922,0.2113454192876815,0.9600389003753662,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,299.40380859375,286.1137084960937,1.0,0.4811765253543854,1.0,1.0,0.0,1.0,-2.5216963291168213,2.521691083908081,5.121042704558931e-06,1.9519901275634768,1.0,1.0,0.0,110.05401611328124,115.0,26742.228515625,0.0,1388.5672607421875,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548032999038696,1.0,0.0,0.0,3.256703615188598,3.256721973419189,7.077009627209918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6025390625,0.0,1057.3087158203125,1895.4371337890625,0.0,2067.14892578125,0.8024972677230835,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070733666419983,0.4789464771747589,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.812781035900116,0.283708244562149,0.2699585556983948,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007164001464844,0.2706887423992157,0.1907056868076324,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411861419677734,0.2140745669603347,0.2047282755374908,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389710545539856,0.2117484807968139,0.9618723392486572,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,299.40447998046875,286.1195983886719,1.0,0.4824032783508301,1.0,1.0,0.0,1.0,-2.528501272201538,2.528496265411377,5.148695890966337e-06,1.957249522209168,1.0,1.0,0.0,110.50901794433594,118.0,26987.734375,0.0,1399.2535400390625,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583595514297485,1.0,0.0,0.0,3.293217182159424,3.293236017227173,7.23659184131975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12646484375,0.0,1093.272216796875,1895.4371337890625,0.0,2098.199951171875,0.814227283000946,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107085943222046,0.4819239675998688,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144292831420898,0.287289410829544,0.2733529210090637,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005006313323975,0.2721457779407501,0.191740483045578,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158791869878769,0.2064616531133651,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.2125543653964996,0.9656367301940918,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,299.4039306640625,286.1292724609375,1.0,0.4854114055633545,1.0,1.0,0.0,1.0,-2.544004201889038,2.543998956680298,5.211992629483575e-06,1.9692392349243164,1.0,1.0,0.0,111.87997436523438,121.0,27506.2109375,0.0,1425.238037109375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655600309371948,1.0,0.0,0.0,3.3775343894958496,3.377554178237915,7.611896535308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.4149169921875,1895.4371337890625,0.0,2161.514404296875,0.8348785638809204,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107085943222046,0.4819239675998688,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144292831420898,0.287289410829544,0.2733529210090637,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005006313323975,0.2721457779407501,0.191740483045578,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158791869878769,0.2064616531133651,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.2125543653964996,0.9656367301940918,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,299.4039306640625,286.1292724609375,1.0,0.4854114055633545,1.0,1.0,0.0,1.0,-2.544004201889038,2.543998956680298,5.211992629483575e-06,1.9692392349243164,1.0,1.0,0.0,111.87997436523438,121.0,27506.2109375,0.0,1425.238037109375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655600309371948,1.0,0.0,0.0,3.3775343894958496,3.377554178237915,7.611896535308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.4149169921875,1895.4371337890625,0.0,2161.514404296875,0.8348785638809204,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138200163841248,0.4863134026527405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153353929519653,0.290912002325058,0.2768042087554931,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995215654373169,0.2736161053180694,0.1927974671125412,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639162063599,0.2176874727010727,0.2082159966230392,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658848762512,0.2133465558290481,0.969433605670929,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,299.4011535644531,286.141845703125,1.0,0.488974779844284,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344307827065e-06,1.9826699495315552,1.0,1.0,0.0,113.72945404052734,124.0,28026.322265625,0.0,1456.0428466796875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729887962341309,1.0,0.0,0.0,3.456727266311645,3.456747770309448,7.973032438712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.3365478515625,1895.4371337890625,0.0,2227.425048828125,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138200163841248,0.4863134026527405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153353929519653,0.290912002325058,0.2768042087554931,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995215654373169,0.2736161053180694,0.1927974671125412,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639162063599,0.2176874727010727,0.2082159966230392,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658848762512,0.2133465558290481,0.969433605670929,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,299.4011535644531,286.141845703125,1.0,0.488974779844284,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344307827065e-06,1.9826699495315552,1.0,1.0,0.0,113.72945404052734,124.0,28026.322265625,0.0,1456.0428466796875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729887962341309,1.0,0.0,0.0,3.456727266311645,3.456747770309448,7.973032438712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.3365478515625,1895.4371337890625,0.0,2227.425048828125,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164524555206299,0.4917119145393371,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157274723052979,0.2945668399333954,0.2802996635437011,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980151176452637,0.2750926613807678,0.1938688457012176,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409612536430359,0.219492882490158,0.209981083869934,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356288433074951,0.214114099740982,0.9731876254081726,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,299.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579968214035034,2.579962730407715,5.360360773920547e-06,1.997066020965576,1.0,1.0,0.0,115.93118286132812,127.0,28542.900390625,0.0,1490.4398193359375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370258331299,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.782958984375,1895.4371337890625,0.0,2295.861572265625,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164524555206299,0.4917119145393371,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157274723052979,0.2945668399333954,0.2802996635437011,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980151176452637,0.2750926613807678,0.1938688457012176,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409612536430359,0.219492882490158,0.209981083869934,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356288433074951,0.214114099740982,0.9731876254081726,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,299.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579968214035034,2.579962730407715,5.360360773920547e-06,1.997066020965576,1.0,1.0,0.0,115.93118286132812,127.0,28542.900390625,0.0,1490.4398193359375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370258331299,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.782958984375,1895.4371337890625,0.0,2295.861572265625,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186480522155762,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157694339752197,0.2982453405857086,0.2838280200958252,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961550951004028,0.2765683829784393,0.1949473619461059,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432825088501,0.2212892919778823,0.2117478847503662,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,299.3907470703125,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.599367380142212,2.5993618965148926,5.441266239358811e-06,2.0120785236358643,1.0,1.0,0.0,118.3920440673828,130.0,29051.35546875,0.0,1527.5145263671875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.6043217182159424,3.604343891143799,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.303466796875,1895.4371337890625,0.0,2365.9345703125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186480522155762,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157694339752197,0.2982453405857086,0.2838280200958252,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961550951004028,0.2765683829784393,0.1949473619461059,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432825088501,0.2212892919778823,0.2117478847503662,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,299.3907470703125,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.599367380142212,2.5993618965148926,5.441266239358811e-06,2.0120785236358643,1.0,1.0,0.0,118.3920440673828,130.0,29051.35546875,0.0,1527.5145263671875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.6043217182159424,3.604343891143799,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.303466796875,1895.4371337890625,0.0,2365.9345703125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
