time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195915341377258,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.815699577331543,0.3000909984111786,0.2856025695800781,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951361536979675,0.2773038148880005,0.195488229393959,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395029664039612,0.2221824526786804,0.212630420923233,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326222062110901,0.2152052223682403,0.978640079498291,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,299.3874816894531,286.17559814453125,1.0,0.4993032217025757,1.0,1.0,0.0,1.0,-2.609262704849243,2.609257221221924,5.4827701205795165e-06,2.019736766815185,1.0,1.0,0.0,119.69670104980467,130.0,29311.1796875,0.0,1546.8382568359375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923267483711243,1.0,0.0,0.0,3.647462844848633,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6015625,0.0,1485.388916015625,1895.4371337890625,0.0,2401.488037109375,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204370260238647,0.504421591758728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155785202980042,0.3019402325153351,0.2873798608779907,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940674424171448,0.2780371606349945,0.1960269808769226,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389168739318848,0.2230716794729232,0.2135091722011566,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.731519877910614,0.2155508548021316,0.9803885221481324,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,299.384033203125,286.1852111816406,1.0,0.5015075206756592,1.0,1.0,0.0,1.0,-2.619231700897217,2.619226217269897,5.524743301066337e-06,2.0274524688720703,1.0,1.0,0.0,121.04325103759766,118.0,29547.544921875,0.0,1566.58349609375,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962015271186829,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6904296875,0.0,1518.238525390625,1895.4371337890625,0.0,2436.748291015625,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231356859207153,0.4990622103214264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213651180267334,0.3056037127971649,0.2907777726650238,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983080744743347,0.2794524729251861,0.1969774663448333,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431023120880127,0.2247972935438156,0.2150905579328537,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345379590988159,0.2161855548620224,0.9830048084259032,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,299.38165283203125,286.18878173828125,1.0,0.500552773475647,1.0,1.0,0.0,1.0,-2.623082637786865,2.623077154159546,5.54154530618689e-06,2.0306994915008545,1.0,1.0,0.0,119.5954818725586,121.0,29883.392578125,0.0,1565.435791015625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037113547325134,1.0,0.0,0.0,3.742056369781494,3.742080450057984,9.343593774246984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.77294921875,0.0,1603.97900390625,1895.4371337890625,0.0,2505.40576171875,0.9243314266204834,1.0,0.0,3.0,1.0,0.0
12131880,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231356859207153,0.4990622103214264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213651180267334,0.3056037127971649,0.2907777726650238,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983080744743347,0.2794524729251861,0.1969774663448333,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431023120880127,0.2247972935438156,0.2150905579328537,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345379590988159,0.2161855548620224,0.9830048084259032,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,299.38165283203125,286.18878173828125,1.0,0.500552773475647,1.0,1.0,0.0,1.0,-2.623082637786865,2.623077154159546,5.54154530618689e-06,2.0306994915008545,1.0,1.0,0.0,119.5954818725586,121.0,29883.392578125,0.0,1565.435791015625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037113547325134,1.0,0.0,0.0,3.742056369781494,3.742080450057984,9.343593774246984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.77294921875,0.0,1603.97900390625,1895.4371337890625,0.0,2505.40576171875,0.9243314266204834,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253291368484497,0.4972607493400574,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238500356674194,0.3075096011161804,0.2925483882427215,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999814748764038,0.2801800072193146,0.1974683701992035,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448405623435974,0.2256888747215271,0.2159094810485839,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356788516044617,0.216523602604866,0.984385907649994,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,299.3840026855469,286.1870422363281,1.0,0.5009059906005859,1.0,1.0,0.0,1.0,-2.626268148422241,2.626262664794922,5.554743893299019e-06,2.033034324645996,1.0,1.0,0.0,119.16886901855467,121.0,30061.587890625,0.0,1567.9498291015625,1.0,283.1499938964844,285.049072265625,291.2363586425781,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807164192199707,1.0,0.0,0.0,3.7843635082244873,3.784388065338135,9.556061968396534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8193359375,0.0,1658.99951171875,1895.4371337890625,0.0,2537.10302734375,0.9319029450416564,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273104548454285,0.4967312514781952,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255672454833984,0.3092743158340454,0.2942000329494476,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800914466381073,0.2808510065078735,0.1979299634695053,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459298968315125,0.2265114933252334,0.2166786640882492,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362415194511414,0.2168440818786621,0.985769271850586,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,299.3859558105469,286.19122314453125,1.0,0.5015220046043396,1.0,1.0,0.0,1.0,-2.63075590133667,2.6307504177093506,5.573696853389265e-06,2.036485433578491,1.0,1.0,0.0,119.1689453125,124.0,30220.515625,0.0,1574.1873779296875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.349609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101080656051636,1.0,0.0,0.0,3.8082644939422607,3.8082895278930655,9.677150956122205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1690.632080078125,1895.4371337890625,0.0,2564.188720703125,0.9405953884124756,1.0,0.0,3.0,1.0,0.0
12132060,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9990000128746032,0.6310407519340515,0.4975875914096832,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8281418681144714,0.3129605054855346,0.2976762354373932,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8017921447753906,0.2822421193122864,0.1989059746265411,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.7472871541976929,0.2282173484563827,0.2182994037866592,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7365520596504211,0.2175146788358688,0.9888136982917786,286.1962585449219,284.95001220703125,297.6420593261719,288.2116394042969,297.64013671875,299.3881225585937,286.1969299316406,1.0,0.5035843849182129,1.0,1.0,0.0,1.0,-2.642737865447998,2.6427321434021,5.624508958135266e-06,2.045724391937256,1.0,1.0,0.0,119.84050750732422,127.0,30586.6953125,0.0,1593.953857421875,1.0,283.1499938964844,285.0375366210937,291.2395935058594,293.2226867675781,293.1499938964844,293.1499938964844,283.04998779296875,33810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157181739807129,1.0,0.0,0.0,3.8729987144470215,3.873024463653565,1.0008936897065723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.53466796875,0.0,1778.3199462890625,1895.4371337890625,0.0,2615.947998046875,0.9554995894432068,1.0,0.0,3.0,1.0,0.0
12132120,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9990000128746032,0.6310407519340515,0.4975875914096832,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8281418681144714,0.3129605054855346,0.2976762354373932,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8017921447753906,0.2822421193122864,0.1989059746265411,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.7472871541976929,0.2282173484563827,0.2182994037866592,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7365520596504211,0.2175146788358688,0.9888136982917786,286.1962585449219,284.95001220703125,297.6420593261719,288.2116394042969,297.64013671875,299.3881225585937,286.1969299316406,1.0,0.5035843849182129,1.0,1.0,0.0,1.0,-2.642737865447998,2.6427321434021,5.624508958135266e-06,2.045724391937256,1.0,1.0,0.0,119.84050750732422,127.0,30586.6953125,0.0,1593.953857421875,1.0,283.1499938964844,285.0375366210937,291.2395935058594,293.2226867675781,293.1499938964844,293.1499938964844,283.04998779296875,33810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157181739807129,1.0,0.0,0.0,3.8729987144470215,3.873024463653565,1.0008936897065723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.53466796875,0.0,1778.3199462890625,1895.4371337890625,0.0,2615.947998046875,0.9554995894432068,1.0,0.0,3.0,1.0,0.0
12132180,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9990000128746032,0.6335570216178894,0.5008171796798706,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8293754458427429,0.3164242506027221,0.3010475933551788,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8012269139289856,0.283380389213562,0.1997853517532348,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7474077343940735,0.2297322452068328,0.219827800989151,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7356782555580139,0.217987984418869,0.9914236068725586,286.13104248046875,284.95001220703125,297.73162841796875,288.21734619140625,297.7297668457031,299.38385009765625,286.1312561035156,1.0,0.5064026713371277,1.0,1.0,0.0,1.0,-2.656698703765869,2.6566929817199707,5.684072220901726e-06,2.0565221309661865,1.0,1.0,0.0,121.28866577148438,130.0,31168.509765625,0.0,1620.1978759765625,1.0,283.05206298828125,284.95001220703125,291.2597351074219,293.2895202636719,293.1499938964844,293.1499938964844,282.75,34749.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256694078445435,1.0,0.0,0.0,3.926448583602905,3.9264750480651855,1.028710357786622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.56640625,0.0,1852.9669189453125,1895.4371337890625,0.0,2708.169921875,0.9665468335151672,1.0,0.0,3.0,1.0,0.0
12132240,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9990000128746032,0.6335570216178894,0.5008171796798706,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8293754458427429,0.3164242506027221,0.3010475933551788,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8012269139289856,0.283380389213562,0.1997853517532348,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7474077343940735,0.2297322452068328,0.219827800989151,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7356782555580139,0.217987984418869,0.9914236068725586,286.13104248046875,284.95001220703125,297.73162841796875,288.21734619140625,297.7297668457031,299.38385009765625,286.1312561035156,1.0,0.5064026713371277,1.0,1.0,0.0,1.0,-2.656698703765869,2.6566929817199707,5.684072220901726e-06,2.0565221309661865,1.0,1.0,0.0,121.28866577148438,130.0,31168.509765625,0.0,1620.1978759765625,1.0,283.05206298828125,284.95001220703125,291.2597351074219,293.2895202636719,293.1499938964844,293.1499938964844,282.75,34749.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256694078445435,1.0,0.0,0.0,3.926448583602905,3.9264750480651855,1.028710357786622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.56640625,0.0,1852.9669189453125,1895.4371337890625,0.0,2708.169921875,0.9665468335151672,1.0,0.0,3.0,1.0,0.0
12132300,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.6339571475982666,0.5033078193664551,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.829432487487793,0.3179135322570801,0.3026117384433746,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8003349304199219,0.2836926281452179,0.2001274526119232,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.7469457387924194,0.2302953153848648,0.2204916179180145,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7347310185432434,0.2180207669734954,0.9922112822532654,285.9667053222656,284.95001220703125,297.77545166015625,288.2201538085937,297.77362060546875,299.3773193359375,285.9560241699219,1.0,0.5079866647720337,1.0,1.0,0.0,1.0,-2.6637275218963623,2.663721799850464,5.714211056329077e-06,2.061973810195923,1.0,1.0,0.0,122.2795867919922,130.0,31952.0390625,0.0,1634.6927490234375,1.0,282.7935791015625,284.74853515625,291.3152770996094,293.4648132324219,293.1499938964844,293.1499938964844,282.75,35033.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837959885597229,1.0,0.0,0.0,3.942442178726196,3.9424691200256334,1.0371079497417668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.87646484375,0.0,1875.70263671875,1895.4371337890625,0.0,2822.660400390625,0.9703522324562072,1.0,0.0,3.0,1.0,0.0
12132360,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6336277723312378,0.5067258477210999,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.8287880420684814,0.3191687166690826,0.3039053678512573,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7986606359481812,0.2837618887424469,0.2002598941326141,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.7458289861679077,0.2306649684906005,0.2209439724683761,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7331390380859375,0.2178445607423782,0.9919553995132446,285.9178771972656,284.95001220703125,297.8186340332031,288.2229309082031,297.8168334960937,299.3648681640625,285.9172058105469,1.0,0.5096026062965393,1.0,1.0,0.0,1.0,-2.669785976409912,2.6697802543640137,5.740270808018977e-06,2.066681385040283,1.0,1.0,0.0,123.5190200805664,133.0,32143.138671875,0.0,1648.99560546875,1.0,282.75592041015625,284.7005310058594,291.2965087890625,293.41412353515625,293.1499938964844,293.1499938964844,282.45001220703125,35253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446176052093506,1.0,0.0,0.0,3.954795837402344,3.9548227787017822,1.0436176580697063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.10400390625,0.0,1893.390380859375,1895.4371337890625,0.0,2884.88671875,0.9732910990715028,1.0,0.0,3.0,1.0,0.0
12132420,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.631305992603302,0.5149310231208801,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8265126943588257,0.3212602138519287,0.3061047792434692,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.7942385077476501,0.2834852039813995,0.2002367377281189,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7426624298095703,0.231039896607399,0.2215119898319244,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7290058732032776,0.2171037048101425,0.989694595336914,285.7005920410156,284.95001220703125,297.9031677246094,288.2284545898437,297.90142822265625,299.3284606933594,285.6999206542969,1.0,0.5128564238548279,1.0,1.0,0.0,1.0,-2.680229425430298,2.6802237033843994,5.785317171103088e-06,2.074789762496948,1.0,1.0,0.0,126.37733459472656,121.0,33086.12890625,0.0,1677.0877685546875,1.0,282.4559631347656,284.4489440917969,291.2945556640625,293.47760009765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614254593849182,1.0,0.0,0.0,3.97169041633606,3.971717596054077,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7783203125,0.0,1917.7593994140625,1895.4371337890625,0.0,3042.375,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132480,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.631305992603302,0.5149310231208801,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8265126943588257,0.3212602138519287,0.3061047792434692,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.7942385077476501,0.2834852039813995,0.2002367377281189,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7426624298095703,0.231039896607399,0.2215119898319244,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7290058732032776,0.2171037048101425,0.989694595336914,285.7005920410156,284.95001220703125,297.9031677246094,288.2284545898437,297.90142822265625,299.3284606933594,285.6999206542969,1.0,0.5128564238548279,1.0,1.0,0.0,1.0,-2.680229425430298,2.6802237033843994,5.785317171103088e-06,2.074789762496948,1.0,1.0,0.0,126.37733459472656,121.0,33086.12890625,0.0,1677.0877685546875,1.0,282.4559631347656,284.4489440917969,291.2945556640625,293.47760009765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614254593849182,1.0,0.0,0.0,3.97169041633606,3.971717596054077,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7783203125,0.0,1917.7593994140625,1895.4371337890625,0.0,3042.375,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132540,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9990000128746032,0.628391683101654,0.5120943188667297,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8292821049690247,0.3228980600833893,0.3077148497104645,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7951364517211914,0.2827776074409485,0.1997901797294616,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7439844608306885,0.2310100793838501,0.2215408831834793,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7291221022605896,0.2159346789121627,0.9847513437271118,285.4735717773437,284.95001220703125,297.9851989746094,288.2338562011719,297.9835205078125,299.2937316894531,285.4720458984375,1.0,0.5106160044670105,1.0,1.0,0.0,1.0,-2.672337293624878,2.6723315715789795,5.751890057581477e-06,2.068965196609497,1.0,1.0,0.0,125.24542236328124,109.0,33839.51171875,0.0,1660.5079345703125,1.0,282.1558837890625,284.1897888183594,291.2843322753906,293.5184326171875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748151063919067,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.54736328125,0.0,1932.3577880859373,1895.4371337890625,0.0,3167.972900390625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9990000128746032,0.628391683101654,0.5120943188667297,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8292821049690247,0.3228980600833893,0.3077148497104645,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7951364517211914,0.2827776074409485,0.1997901797294616,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7439844608306885,0.2310100793838501,0.2215408831834793,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7291221022605896,0.2159346789121627,0.9847513437271118,285.4735717773437,284.95001220703125,297.9851989746094,288.2338562011719,297.9835205078125,299.2937316894531,285.4720458984375,1.0,0.5106160044670105,1.0,1.0,0.0,1.0,-2.672337293624878,2.6723315715789795,5.751890057581477e-06,2.068965196609497,1.0,1.0,0.0,125.24542236328124,109.0,33839.51171875,0.0,1660.5079345703125,1.0,282.1558837890625,284.1897888183594,291.2843322753906,293.5184326171875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748151063919067,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.54736328125,0.0,1932.3577880859373,1895.4371337890625,0.0,3167.972900390625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.6271991729736328,0.5004453063011169,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8362300395965576,0.324197381734848,0.3088773787021637,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8003881573677063,0.2817497253417969,0.1990278214216232,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7490341663360596,0.2306924760341644,0.2211678624153137,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.732739269733429,0.2144976556301117,0.977929413318634,285.2342834472656,284.95001220703125,298.0647277832031,288.2391967773437,298.0630798339844,299.27081298828125,285.23223876953125,1.0,0.5046811103820801,1.0,1.0,0.0,1.0,-2.650184631347656,2.650178909301758,5.657171186612686e-06,2.051933765411377,1.0,1.0,0.0,120.96880340576172,112.0,34421.7890625,0.0,1609.506591796875,1.0,281.8558349609375,283.9219665527344,291.27392578125,293.54595947265625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849385380744934,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.12548828125,0.0,1941.0706787109373,1895.4371337890625,0.0,3262.84326171875,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132720,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.6271991729736328,0.5004453063011169,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8362300395965576,0.324197381734848,0.3088773787021637,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8003881573677063,0.2817497253417969,0.1990278214216232,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7490341663360596,0.2306924760341644,0.2211678624153137,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.732739269733429,0.2144976556301117,0.977929413318634,285.2342834472656,284.95001220703125,298.0647277832031,288.2391967773437,298.0630798339844,299.27081298828125,285.23223876953125,1.0,0.5046811103820801,1.0,1.0,0.0,1.0,-2.650184631347656,2.650178909301758,5.657171186612686e-06,2.051933765411377,1.0,1.0,0.0,120.96880340576172,112.0,34421.7890625,0.0,1609.506591796875,1.0,281.8558349609375,283.9219665527344,291.27392578125,293.54595947265625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849385380744934,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.12548828125,0.0,1941.0706787109373,1895.4371337890625,0.0,3262.84326171875,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132780,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.626804530620575,0.4949626624584198,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8399730920791626,0.3252677023410797,0.309870958328247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8022012710571289,0.2805105447769165,0.1981515437364578,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7511439919471741,0.2301959991455078,0.2206738591194152,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7335466146469116,0.2129091918468475,0.9706749320030212,284.9964599609375,284.95001220703125,298.1418151855469,288.2444763183594,298.14019775390625,299.2528381347656,284.9949645996094,1.0,0.5014825463294983,1.0,1.0,0.0,1.0,-2.6344120502471924,2.634406328201294,5.589629381574923e-06,2.039524793624878,1.0,1.0,0.0,118.7867202758789,115.0,35045.484375,0.0,1577.552490234375,1.0,281.5558166503906,283.65692138671875,291.2684936523437,293.57501220703125,293.1499938964844,293.1499938964844,281.25,35906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927916288375854,1.0,0.0,0.0,3.991268157958984,3.991295576095581,1.062955561792478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.55029296875,0.0,1946.259521484375,1895.4371337890625,0.0,3336.304443359375,0.9819664359092712,1.0,0.0,3.0,1.0,0.0
12132840,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.626804530620575,0.4949626624584198,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8399730920791626,0.3252677023410797,0.309870958328247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8022012710571289,0.2805105447769165,0.1981515437364578,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7511439919471741,0.2301959991455078,0.2206738591194152,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7335466146469116,0.2129091918468475,0.9706749320030212,284.9964599609375,284.95001220703125,298.1418151855469,288.2444763183594,298.14019775390625,299.2528381347656,284.9949645996094,1.0,0.5014825463294983,1.0,1.0,0.0,1.0,-2.6344120502471924,2.634406328201294,5.589629381574923e-06,2.039524793624878,1.0,1.0,0.0,118.7867202758789,115.0,35045.484375,0.0,1577.552490234375,1.0,281.5558166503906,283.65692138671875,291.2684936523437,293.57501220703125,293.1499938964844,293.1499938964844,281.25,35906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927916288375854,1.0,0.0,0.0,3.991268157958984,3.991295576095581,1.062955561792478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.55029296875,0.0,1946.259521484375,1895.4371337890625,0.0,3336.304443359375,0.9819664359092712,1.0,0.0,3.0,1.0,0.0
12132900,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.6260862350463867,0.4941962957382202,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8408024907112122,0.3257450461387634,0.3103612661361694,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8020210862159729,0.2798436284065246,0.1977149993181228,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7512452602386475,0.2299032658338546,0.2204246520996093,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7330530881881714,0.2120776623487472,0.9670599102973938,284.81903076171875,284.95001220703125,298.1794128417969,288.2471008300781,298.1778259277344,299.24285888671875,284.8075256347656,1.0,0.5005369782447815,1.0,1.0,0.0,1.0,-2.6289100646972656,2.6289045810699463,5.5662167142145336e-06,2.035221576690674,0.997690737247467,0.997690737247467,0.0,118.36712646484376,115.0,35669.93359375,0.0,1568.0162353515625,1.0,281.2928771972656,283.4465637207031,291.2978210449219,293.6971740722656,293.1499938964844,293.1499938964844,281.25,35983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899223804473877,1.0,0.0,0.0,3.991500377655029,3.991527795791626,1.063079253071919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.265625,0.0,1947.1942138671875,1895.4371337890625,0.0,3396.347900390625,0.9820332527160645,1.0,0.0,3.0,1.0,0.0
12132960,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.6248131990432739,0.4945980310440063,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8409129977226257,0.3261504173278808,0.3107429444789886,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8010847568511963,0.2791101634502411,0.1972022503614425,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7506928443908691,0.2295541167259216,0.2200991213321685,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7319492101669312,0.2111960798501968,0.9631271958351136,284.7648620605469,284.95001220703125,298.2164001464844,288.2497253417969,298.21484375,299.2312927246094,284.7636413574219,1.0,0.4999234974384308,1.0,1.0,0.0,1.0,-2.624116897583008,2.6241114139556885,5.5458581300626975e-06,2.031471967697144,0.9958559274673462,0.9958559274673462,0.0,118.31541442871094,118.0,35715.93359375,0.0,1561.140625,1.0,281.2557067871094,283.3974304199219,291.27099609375,293.6158752441406,293.1499938964844,293.1499938964844,280.95001220703125,36058.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001212120056152,1.0,0.0,0.0,3.989791631698608,3.989819049835205,1.0621691899359575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0947265625,0.0,1945.55712890625,1895.4371337890625,0.0,3404.714111328125,0.9817132353782654,1.0,0.0,3.0,1.0,0.0
12133020,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9990000128746032,0.6207534670829773,0.4975605607032776,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8399671912193298,0.3268662989139557,0.3114904761314392,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53857421875,0.7980272173881531,0.2775774002075195,0.1961834281682968,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7485405206680298,0.2287872433662414,0.2194393128156662,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7287594676017761,0.2093733847141266,0.9552600979804992,284.538330078125,284.95001220703125,298.2885131835937,288.2549133300781,298.2870178222656,299.20831298828125,284.53729248046875,1.0,0.4995080232620239,1.0,1.0,0.0,1.0,-2.6171021461486816,2.6170966625213623,5.516084911505459e-06,2.025961875915528,0.988446056842804,0.988446056842804,0.0,118.93824768066406,121.0,36406.8359375,0.0,1554.2332763671875,1.0,280.9558410644531,283.1434020996094,291.2767639160156,293.6630554199219,293.1499938964844,293.1499938964844,280.6499938964844,36249.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076157808303832,1.0,0.0,0.0,3.98122239112854,3.9812498092651367,1.057611484611698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.80712890625,0.0,1935.876220703125,1895.4371337890625,0.0,3474.464111328125,0.9798848032951356,1.0,0.0,3.0,1.0,0.0
12133080,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9990000128746032,0.6207534670829773,0.4975605607032776,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8399671912193298,0.3268662989139557,0.3114904761314392,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53857421875,0.7980272173881531,0.2775774002075195,0.1961834281682968,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7485405206680298,0.2287872433662414,0.2194393128156662,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7287594676017761,0.2093733847141266,0.9552600979804992,284.538330078125,284.95001220703125,298.2885131835937,288.2549133300781,298.2870178222656,299.20831298828125,284.53729248046875,1.0,0.4995080232620239,1.0,1.0,0.0,1.0,-2.6171021461486816,2.6170966625213623,5.516084911505459e-06,2.025961875915528,0.988446056842804,0.988446056842804,0.0,118.93824768066406,121.0,36406.8359375,0.0,1554.2332763671875,1.0,280.9558410644531,283.1434020996094,291.2767639160156,293.6630554199219,293.1499938964844,293.1499938964844,280.6499938964844,36249.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076157808303832,1.0,0.0,0.0,3.98122239112854,3.9812498092651367,1.057611484611698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.80712890625,0.0,1935.876220703125,1895.4371337890625,0.0,3474.464111328125,0.9798848032951356,1.0,0.0,3.0,1.0,0.0
12133140,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.9990000128746032,0.6173096895217896,0.5004339218139648,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463134765625,0.8388068675994873,0.3272168636322021,0.3119159042835235,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.7955942153930664,0.2766002416610718,0.1955685913562774,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3484191894531,0.7467260956764221,0.2282718122005462,0.2190295606851577,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34912109375,0.7263361811637878,0.2082200944423675,0.9504619836807252,284.3456115722656,284.95001220703125,298.33062744140625,288.2580261230469,298.3291320800781,299.19598388671875,284.3382873535156,1.0,0.4996534585952759,1.0,1.0,0.0,1.0,-2.6140685081481934,2.614063024520874,5.503208285517758e-06,2.023566246032715,0.9818233847618104,0.9818233847618104,0.0,119.68048858642578,121.0,37063.13671875,0.0,1553.3621826171875,1.0,280.67901611328125,282.9205017089844,291.3065185546875,293.77490234375,293.1499938964844,293.1499938964844,280.6499938964844,36395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149549007415771,1.0,0.0,0.0,3.9722740650177,3.972301483154297,1.0528625580263906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.123046875,0.0,1925.3658447265625,1895.4371337890625,0.0,3542.5283203125,0.9779250025749208,1.0,0.0,3.0,1.0,0.0
12133200,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.9990000128746032,0.614643394947052,0.5028700828552246,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.8376994729042053,0.3274272382259369,0.3121182918548584,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163452148437,0.7936223745346069,0.2759341299533844,0.1951050758361816,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.745223343372345,0.2279096841812133,0.2187003791332245,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3166198730469,0.7244222164154053,0.2074224203824997,0.9469849467277528,284.3161315917969,284.95001220703125,298.35821533203125,288.26007080078125,298.3567199707031,299.1888122558594,284.3152770996094,1.0,0.4998641610145569,1.0,1.0,0.0,1.0,-2.612107753753662,2.6121022701263428,5.494885499501834e-06,2.022013902664185,0.9781038165092468,0.9781038165092468,0.0,120.33522033691406,109.0,37104.4609375,0.0,1553.5787353515625,1.0,280.6559143066406,282.8944091796875,291.2830505371094,293.7121276855469,293.1499938964844,293.1499938964844,280.3500061035156,36469.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153419733047484,1.0,0.0,0.0,3.964633703231812,3.964660882949829,1.0488162160982029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.57666015625,0.0,1916.0128173828125,1895.4371337890625,0.0,3546.11083984375,0.9762642979621888,1.0,0.0,3.0,1.0,0.0
12133260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1091613769531,0.9990000128746032,0.6100582480430603,0.5003506541252136,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.110595703125,0.8392662405967712,0.3276829123497009,0.312407523393631,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112976074219,0.7938572764396667,0.2747301161289215,0.1942950338125229,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122741699219,0.7457389831542969,0.2272254377603531,0.2180810719728469,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11285400390625,0.7240535616874695,0.2059840410947799,0.9406969547271729,284.11004638671875,284.95001220703125,298.40399169921875,288.2635498046875,298.4025573730469,299.1789855957031,284.10418701171875,1.0,0.497172087430954,1.0,1.0,0.0,1.0,-2.600172519683838,2.6001670360565186,5.445111128210556e-06,2.012935400009156,0.96866774559021,0.96866774559021,0.0,119.17887878417967,109.0,37663.42578125,0.0,1532.0760498046875,1.0,280.3716125488281,282.66046142578125,291.3082275390625,293.8075866699219,293.1499938964844,293.1499938964844,280.3500061035156,36659.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229871034622192,1.0,0.0,0.0,3.948087692260742,3.94811487197876,1.0400802921139984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.27099609375,0.0,1896.11669921875,1895.4371337890625,0.0,3616.699462890625,0.9726210832595824,1.0,0.0,3.0,1.0,0.0
12133320,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863647460937,0.9990000128746032,0.6082672476768494,0.4975904524326324,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867614746094,0.8407706618309021,0.3277943730354309,0.3124552965164184,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869445800781,0.7947394251823425,0.2741549015045166,0.1938493102788925,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.7466511130332947,0.2268909811973571,0.2177160680294037,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.7244946360588074,0.2052825838327407,0.937344491481781,284.08660888671875,284.95001220703125,298.4254455566406,288.26519775390625,298.42401123046875,299.17498779296875,284.0848999023437,1.0,0.495279997587204,1.0,1.0,0.0,1.0,-2.591913938522339,2.591908693313598,5.410603534983238e-06,2.00655484199524,0.964679718017578,0.964679718017578,0.0,118.07731628417967,97.0,37609.76171875,0.0,1515.9735107421875,1.0,280.3559875488281,282.6405639648437,291.2867736816406,293.7529602050781,293.1499938964844,293.1499938964844,280.04998779296875,36728.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922840416431427,1.0,0.0,0.0,3.9386816024780273,3.938708543777466,1.0351302535127616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.64208984375,0.0,1884.5623779296875,1895.4371337890625,0.0,3615.34814453125,0.9705570936203004,1.0,0.0,3.0,1.0,0.0
12133380,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.9990000128746032,0.6044412851333618,0.4839284121990204,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8481750488281,0.8482993245124817,0.3279733657836914,0.3125129640102386,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.8003461956977844,0.2722472846508026,0.1924295723438263,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8487243652344,0.7519910931587219,0.225749060511589,0.2165116220712661,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.7281602025032043,0.2030300498008728,0.9266119003295898,283.8479919433594,284.95001220703125,298.490234375,288.270263671875,298.48883056640625,299.1612548828125,283.8459167480469,1.0,0.487393856048584,1.0,1.0,0.0,1.0,-2.5595269203186035,2.559521675109864,5.276247520669131e-06,1.981487393379212,0.9480069875717164,0.9480069875717164,0.0,112.9914779663086,100.0,37930.3125,0.0,1450.372802734375,1.0,280.0562438964844,282.3825378417969,291.2846984863281,293.77569580078125,293.1499938964844,293.1499938964844,279.75,37043.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288343787193298,1.0,0.0,0.0,3.9012584686279297,3.901285171508789,1.0155533800570993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.2646484375,0.0,1839.4268798828125,1895.4371337890625,0.0,3670.45263671875,0.9623083472251892,1.0,0.0,3.0,1.0,0.0
12133440,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.9990000128746032,0.6044412851333618,0.4839284121990204,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8481750488281,0.8482993245124817,0.3279733657836914,0.3125129640102386,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.8003461956977844,0.2722472846508026,0.1924295723438263,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8487243652344,0.7519910931587219,0.225749060511589,0.2165116220712661,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.7281602025032043,0.2030300498008728,0.9266119003295898,283.8479919433594,284.95001220703125,298.490234375,288.270263671875,298.48883056640625,299.1612548828125,283.8459167480469,1.0,0.487393856048584,1.0,1.0,0.0,1.0,-2.5595269203186035,2.559521675109864,5.276247520669131e-06,1.981487393379212,0.9480069875717164,0.9480069875717164,0.0,112.9914779663086,100.0,37930.3125,0.0,1450.372802734375,1.0,280.0562438964844,282.3825378417969,291.2846984863281,293.77569580078125,293.1499938964844,293.1499938964844,279.75,37043.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288343787193298,1.0,0.0,0.0,3.9012584686279297,3.901285171508789,1.0155533800570993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.2646484375,0.0,1839.4268798828125,1895.4371337890625,0.0,3670.45263671875,0.9623083472251892,1.0,0.0,3.0,1.0,0.0
12133500,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66998291015625,0.9990000128746032,0.6033338308334351,0.479330837726593,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.8509465456008911,0.328035444021225,0.3125552833080292,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741943359375,0.8019843697547913,0.271283209323883,0.1917420625686645,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67608642578125,0.7536600828170776,0.2251690179109573,0.215932548046112,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773681640625,0.7290472388267517,0.201922208070755,0.9214405417442322,283.6717224121094,284.95001220703125,298.521728515625,288.2727966308594,298.5203552246094,299.1553649902344,283.6596984863281,1.0,0.484714925289154,1.0,1.0,0.0,1.0,-2.546305656433105,2.546300411224365,5.221472747507505e-06,1.9710443019866943,0.937782108783722,0.937782108783722,0.0,111.22013854980467,100.0,38386.87109375,0.0,1425.353271484375,1.0,279.7951965332031,282.1792297363281,291.310302734375,293.8858337402344,293.1499938964844,293.1499938964844,279.75,37238.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337682723999025,1.0,0.0,0.0,3.877660036087036,3.877686500549317,1.0033044191004592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.34814453125,0.0,1811.3570556640625,1895.4371337890625,0.0,3715.632568359375,0.957078218460083,1.0,0.0,3.0,1.0,0.0
