time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.9990000128746032,0.601936936378479,0.4767594337463379,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177978515625,0.8524008393287659,0.3280488550662994,0.3125245571136474,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.8024078011512756,0.2702762186527252,0.1910076290369033,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.7542745471000671,0.2245566099882125,0.2153153419494629,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6183166503906,0.7289729714393616,0.2007965743541717,0.916194498538971,283.6177062988281,284.95001220703125,298.5526123046875,288.2753295898437,298.5512390136719,299.1490783691406,283.6165771484375,1.0,0.4825755059719085,1.0,1.0,0.0,1.0,-2.5352485179901123,2.535243511199951,5.176031663722824e-06,1.962384462356568,0.928299069404602,0.928299069404602,0.0,110.11302185058594,103.0,38302.66796875,0.0,1406.2218017578125,1.0,279.7564392089844,282.1357727050781,291.2828369140625,293.7944030761719,293.1499938964844,293.1499938964844,279.45001220703125,37420.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324476480484,1.0,0.0,0.0,3.849949836730957,3.849976062774658,9.890162573356065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.228515625,0.0,1778.4180908203125,1895.4371337890625,0.0,3710.8466796875,0.9509966373443604,1.0,0.0,3.0,1.0,0.0
12133620,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44342041015625,0.9990000128746032,0.6001285314559937,0.4752287566661834,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457092285156,0.8533291816711426,0.328076034784317,0.3125686645507812,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44708251953125,0.8022642135620117,0.2692382633686065,0.1902948915958404,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44873046875,0.7543912529945374,0.2239276319742202,0.2147265672683715,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.449951171875,0.7284151315689087,0.1996351480484008,0.910987675189972,283.4449462890625,284.95001220703125,298.5844421386719,288.2779846191406,298.5830993652344,299.1429443359375,283.4345703125,1.0,0.4808594584465027,1.0,1.0,0.0,1.0,-2.525639772415161,2.525634527206421,5.136670552019496e-06,1.954840898513794,0.9160977005958556,0.9160977005958556,0.0,109.35289764404295,103.0,38790.28515625,0.0,1390.586181640625,1.0,279.4920654296875,281.9369201660156,291.3106689453125,293.9047546386719,293.1499938964844,293.1499938964844,279.45001220703125,37662.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379783272743224,1.0,0.0,0.0,3.816722631454468,3.81674861907959,9.72018369793659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.24462890625,0.0,1739.6953125,1895.4371337890625,0.0,3754.046142578125,0.9436470866203308,1.0,0.0,3.0,1.0,0.0
12133680,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4026184082031,0.9990000128746032,0.5980488657951355,0.4750185310840606,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027404785156,0.8534239530563354,0.3280674517154693,0.3125373125076294,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4028625488281,0.8013908267021179,0.2682766318321228,0.1896068751811981,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029846191406,0.7538473606109619,0.2233391404151916,0.2141542583703994,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.7273158431053162,0.198566660284996,0.906136989593506,283.4027099609375,284.95001220703125,298.612548828125,288.2803649902344,298.6112365722656,299.1370544433594,283.40216064453125,1.0,0.4796938002109527,1.0,1.0,0.0,1.0,-2.518004894256592,2.5179998874664307,5.105492164148018e-06,1.948840856552124,0.9058437347412108,0.9058437347412108,0.0,109.03358459472656,106.0,38730.81640625,0.0,1379.45947265625,1.0,279.45684814453125,281.905029296875,291.2864685058594,293.8226928710937,293.1499938964844,293.1499938964844,279.1499938964844,37862.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937332272529602,1.0,0.0,0.0,3.782304525375366,3.782330274581909,9.54566644395527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.30517578125,0.0,1699.8475341796875,1895.4371337890625,0.0,3748.159912109375,0.9360970854759216,1.0,0.0,3.0,1.0,0.0
12133740,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2214050292969,0.9990000128746032,0.592532217502594,0.4768277704715729,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.221435546875,0.8524193167686462,0.3281140327453613,0.3125903010368347,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2214660644531,0.7983899712562561,0.2663384974002838,0.1882579326629638,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2215270996094,0.7516651153564453,0.2221579104661941,0.2130476981401443,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2215881347656,0.7240089774131775,0.1963525116443634,0.8962944746017456,283.2214050292969,284.95001220703125,298.6700744628906,288.28533935546875,298.6688232421875,299.1258850097656,283.2214050292969,1.0,0.4782164096832275,1.0,1.0,0.0,1.0,-2.505462408065796,2.5054574012756348,5.054401299275924e-06,1.938942313194275,0.8812453150749207,0.8812453150749207,0.0,109.11677551269533,109.0,39313.0703125,0.0,1363.9034423828125,1.0,279.1575012207031,281.6996765136719,291.2950744628906,293.8652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38355.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420693516731262,1.0,0.0,0.0,3.696138620376587,3.6961634159088135,9.115695434047666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.236328125,0.0,1602.9578857421875,1895.4371337890625,0.0,3791.244384765625,0.9171558022499084,1.0,0.0,3.0,1.0,0.0
12133800,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2214050292969,0.9990000128746032,0.592532217502594,0.4768277704715729,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.221435546875,0.8524193167686462,0.3281140327453613,0.3125903010368347,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2214660644531,0.7983899712562561,0.2663384974002838,0.1882579326629638,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2215270996094,0.7516651153564453,0.2221579104661941,0.2130476981401443,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2215881347656,0.7240089774131775,0.1963525116443634,0.8962944746017456,283.2214050292969,284.95001220703125,298.6700744628906,288.28533935546875,298.6688232421875,299.1258850097656,283.2214050292969,1.0,0.4782164096832275,1.0,1.0,0.0,1.0,-2.505462408065796,2.5054574012756348,5.054401299275924e-06,1.938942313194275,0.8812453150749207,0.8812453150749207,0.0,109.11677551269533,109.0,39313.0703125,0.0,1363.9034423828125,1.0,279.1575012207031,281.6996765136719,291.2950744628906,293.8652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38355.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420693516731262,1.0,0.0,0.0,3.696138620376587,3.6961634159088135,9.115695434047666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.236328125,0.0,1602.9578857421875,1895.4371337890625,0.0,3791.244384765625,0.9171558022499084,1.0,0.0,3.0,1.0,0.0
12133860,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46392822265625,0.9990000128746032,0.5885700583457947,0.479428768157959,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8516990542411804,0.3294797837734222,0.313475638628006,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4624328613281,0.7958458065986633,0.2657206356525421,0.1875324845314026,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4618225097656,0.7497966885566711,0.221944123506546,0.2125550657510757,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.7209412455558777,0.1950120776891708,0.8890133500099182,283.4632873535156,284.95001220703125,298.7252197265625,288.290283203125,298.7240295410156,299.1280822753906,283.4679260253906,1.0,0.4778958261013031,1.0,1.0,0.0,1.0,-2.499430894851685,2.4994258880615234,5.029609383200295e-06,1.934019923210144,0.8632413148880005,0.8632413148880005,0.0,109.6423797607422,97.0,38521.60546875,0.0,1358.5416259765625,1.0,279.4421691894531,281.9876708984375,291.2197265625,293.6612854003906,293.1499938964844,293.1499938964844,279.75,38395.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232244491577148,1.0,0.0,0.0,3.605603933334351,3.60562801361084,8.674597893332248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.39013671875,0.0,1502.0423583984375,1895.4371337890625,0.0,3618.885498046875,0.8970682621002197,1.0,0.0,3.0,1.0,0.0
12133920,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46392822265625,0.9990000128746032,0.5885700583457947,0.479428768157959,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4630126953125,0.8516990542411804,0.3294797837734222,0.313475638628006,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4624328613281,0.7958458065986633,0.2657206356525421,0.1875324845314026,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4618225097656,0.7497966885566711,0.221944123506546,0.2125550657510757,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613037109375,0.7209412455558777,0.1950120776891708,0.8890133500099182,283.4632873535156,284.95001220703125,298.7252197265625,288.290283203125,298.7240295410156,299.1280822753906,283.4679260253906,1.0,0.4778958261013031,1.0,1.0,0.0,1.0,-2.499430894851685,2.4994258880615234,5.029609383200295e-06,1.934019923210144,0.8632413148880005,0.8632413148880005,0.0,109.6423797607422,97.0,38521.60546875,0.0,1358.5416259765625,1.0,279.4421691894531,281.9876708984375,291.2197265625,293.6612854003906,293.1499938964844,293.1499938964844,279.75,38395.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232244491577148,1.0,0.0,0.0,3.605603933334351,3.60562801361084,8.674597893332248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.39013671875,0.0,1502.0423583984375,1895.4371337890625,0.0,3618.885498046875,0.8970682621002197,1.0,0.0,3.0,1.0,0.0
12133980,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.9990000128746032,0.5887938737869263,0.4684572219848633,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.740478515625,0.8600896000862122,0.332188218832016,0.3156388998031616,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73992919921875,0.8025108575820923,0.2664449512958526,0.1877518445253372,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393798828125,0.755950391292572,0.2227919250726699,0.2130163460969925,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388610839844,0.7254361510276794,0.1947547197341919,0.8861700296401978,283.7406921386719,284.95001220703125,298.7779846191406,288.295166015625,298.7768249511719,299.1441345214844,283.7446594238281,1.0,0.4732730090618133,1.0,1.0,0.0,1.0,-2.4862632751464844,2.4862582683563232,4.976796844857745e-06,1.923839092254639,0.8493227362632751,0.8493227362632751,0.0,106.1239242553711,100.0,37752.16796875,0.0,1327.1212158203125,1.0,279.74102783203125,282.2966613769531,291.22674560546875,293.60357666015625,293.1499938964844,293.1499938964844,280.04998779296875,38215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060240387916564,1.0,0.0,0.0,3.521579027175904,3.521602153778076,8.275002869595482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.25341796875,0.0,1410.9229736328125,1895.4371337890625,0.0,3459.66943359375,0.8783036470413208,1.0,0.0,3.0,1.0,0.0
12134040,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.9990000128746032,0.5887938737869263,0.4684572219848633,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.740478515625,0.8600896000862122,0.332188218832016,0.3156388998031616,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73992919921875,0.8025108575820923,0.2664449512958526,0.1877518445253372,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393798828125,0.755950391292572,0.2227919250726699,0.2130163460969925,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388610839844,0.7254361510276794,0.1947547197341919,0.8861700296401978,283.7406921386719,284.95001220703125,298.7779846191406,288.295166015625,298.7768249511719,299.1441345214844,283.7446594238281,1.0,0.4732730090618133,1.0,1.0,0.0,1.0,-2.4862632751464844,2.4862582683563232,4.976796844857745e-06,1.923839092254639,0.8493227362632751,0.8493227362632751,0.0,106.1239242553711,100.0,37752.16796875,0.0,1327.1212158203125,1.0,279.74102783203125,282.2966613769531,291.22674560546875,293.60357666015625,293.1499938964844,293.1499938964844,280.04998779296875,38215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060240387916564,1.0,0.0,0.0,3.521579027175904,3.521602153778076,8.275002869595482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.25341796875,0.0,1410.9229736328125,1895.4371337890625,0.0,3459.66943359375,0.8783036470413208,1.0,0.0,3.0,1.0,0.0
12134100,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.9990000128746032,0.5906646847724915,0.4637341499328613,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.927734375,0.8642324209213257,0.3338336944580078,0.3170269429683685,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8057881593704224,0.2670900821685791,0.1880865693092346,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233703613281,0.7590369582176208,0.2234709709882736,0.2135138213634491,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.92138671875,0.7277228236198425,0.1949334740638733,0.8862165212631226,283.9285888671875,284.95001220703125,298.803466796875,288.297607421875,298.80230712890625,299.155029296875,283.944091796875,1.0,0.4721335172653198,1.0,1.0,0.0,1.0,-2.483299016952514,2.483294010162353,4.964494564774213e-06,1.9213128089904783,0.8443164229393005,0.8443164229393005,0.0,104.71111297607422,100.0,37155.9296875,0.0,1317.4716796875,1.0,279.9946594238281,282.5181884765625,291.2122497558594,293.4940795898437,293.1499938964844,293.1499938964844,280.04998779296875,38059.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966645002365112,1.0,0.0,0.0,3.4830710887908936,3.483093738555908,8.095020689324883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.40283203125,0.0,1369.966552734375,1895.4371337890625,0.0,3372.47265625,0.8697211146354675,1.0,0.0,3.0,1.0,0.0
12134160,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198974609375,0.9990000128746032,0.5930347442626953,0.4600801169872284,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.8680042028427124,0.3356756865978241,0.318663626909256,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.808670699596405,0.2679169774055481,0.1885946393013,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.7618411183357239,0.2243157029151916,0.214216873049736,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.7297909259796143,0.1953065097332,0.8873652815818787,284.0192565917969,284.95001220703125,298.8283386230469,288.3000183105469,298.8272399902344,299.1668701171875,284.0240173339844,1.0,0.4715371131896972,1.0,1.0,0.0,1.0,-2.483705997467041,2.48370099067688,4.9658760872262064e-06,1.9215009212493896,0.8390780687332153,0.8390780687332153,0.0,103.71855926513672,103.0,37127.08984375,0.0,1313.7762451171875,1.0,280.0403137207031,282.6058959960937,291.2498779296875,293.5816650390625,293.1499938964844,293.1499938964844,280.3500061035156,37904.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931390047073364,1.0,0.0,0.0,3.4486875534057617,3.4487102031707764,7.935988719509623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.47998046875,0.0,1333.9810791015625,1895.4371337890625,0.0,3339.550537109375,0.8619484901428223,1.0,0.0,3.0,1.0,0.0
12134220,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9990000128746032,0.5984315872192383,0.4552434980869293,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.8744023442268372,0.3396900594234466,0.3222749829292297,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30084228515625,0.8132006525993347,0.2698430120944977,0.1898259669542312,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.7665477395057678,0.2262923568487167,0.2159318774938583,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.299560546875,0.7332029938697815,0.1963836103677749,0.8914268016815186,284.3016967773437,284.95001220703125,298.8763427734375,288.3048095703125,298.8752746582031,299.1900939941406,284.3066101074219,1.0,0.4717585444450378,1.0,1.0,0.0,1.0,-2.4906466007232666,2.490641832351685,4.993234142602887e-06,1.92665433883667,0.8326303362846375,0.8326303362846375,0.0,102.62637329101562,106.0,36639.06640625,0.0,1317.739990234375,1.0,280.3395690917969,282.91424560546875,291.27178955078125,293.5716247558594,293.1499938964844,293.1499938964844,280.6499938964844,37490.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838292956352234,1.0,0.0,0.0,3.3911869525909424,3.39120888710022,7.673558002352365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.45947265625,0.0,1274.197998046875,1895.4371337890625,0.0,3252.45556640625,0.8489311337471008,1.0,0.0,3.0,1.0,0.0
12134280,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9990000128746032,0.5984315872192383,0.4552434980869293,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.8744023442268372,0.3396900594234466,0.3222749829292297,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30084228515625,0.8132006525993347,0.2698430120944977,0.1898259669542312,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001708984375,0.7665477395057678,0.2262923568487167,0.2159318774938583,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.299560546875,0.7332029938697815,0.1963836103677749,0.8914268016815186,284.3016967773437,284.95001220703125,298.8763427734375,288.3048095703125,298.8752746582031,299.1900939941406,284.3066101074219,1.0,0.4717585444450378,1.0,1.0,0.0,1.0,-2.4906466007232666,2.490641832351685,4.993234142602887e-06,1.92665433883667,0.8326303362846375,0.8326303362846375,0.0,102.62637329101562,106.0,36639.06640625,0.0,1317.739990234375,1.0,280.3395690917969,282.91424560546875,291.27178955078125,293.5716247558594,293.1499938964844,293.1499938964844,280.6499938964844,37490.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838292956352234,1.0,0.0,0.0,3.3911869525909424,3.39120888710022,7.673558002352365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.45947265625,0.0,1274.197998046875,1895.4371337890625,0.0,3252.45556640625,0.8489311337471008,1.0,0.0,3.0,1.0,0.0
12134340,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.9990000128746032,0.6023571491241455,0.4535754323005676,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53631591796875,0.8779458999633789,0.3426532447338104,0.3249509334564209,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.8154932856559753,0.2713477909564972,0.1907994300127029,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335998535156,0.7691043019294739,0.2278297543525695,0.2172916978597641,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7349846363067627,0.1973089128732681,0.8951687216758728,284.5367431640625,284.95001220703125,298.9076232910156,288.3080139160156,298.9065856933594,299.2088317871094,284.54644775390625,1.0,0.4727991223335266,1.0,1.0,0.0,1.0,-2.499152898788452,2.499147891998291,5.027134648116771e-06,1.9331071376800537,0.8309537768363953,0.8309537768363953,0.0,102.4534149169922,106.0,36192.1328125,0.0,1327.580810546875,1.0,280.6177673339844,283.1742248535156,291.26300048828125,293.50494384765625,293.1499938964844,293.1499938964844,280.6499938964844,37139.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876692533493042,1.0,0.0,0.0,3.3623764514923096,3.3623979091644287,7.543726496805903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6826171875,0.0,1243.952392578125,1895.4371337890625,0.0,3185.577392578125,0.8423271179199219,1.0,0.0,3.0,1.0,0.0
12134400,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.9990000128746032,0.6041986346244812,0.4530899822711944,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58172607421875,0.8795074224472046,0.3440899848937988,0.3263051807880401,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.8164778351783752,0.2720916867256164,0.1913199126720428,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.7702286839485168,0.2285910844802856,0.2180053442716598,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.7357560396194458,0.1977786421775818,0.8972487449645996,284.5819091796875,284.95001220703125,298.9219665527344,288.3095092773437,298.92095947265625,299.21826171875,284.5867004394531,1.0,0.4735021591186523,1.0,1.0,0.0,1.0,-2.5041773319244385,2.5041723251342773,5.047257673140848e-06,1.936941146850586,0.8299009799957275,0.8299009799957275,0.0,102.48763275146484,109.0,36246.88671875,0.0,1334.0018310546875,1.0,280.6390380859375,283.2164611816406,291.28839111328125,293.56353759765625,293.1499938964844,293.1499938964844,280.95001220703125,37014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769297003746033,1.0,0.0,0.0,3.3516016006469727,3.351623058319092,7.49545677081187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.732421875,0.0,1232.804931640625,1895.4371337890625,0.0,3187.80078125,0.8398162126541138,1.0,0.0,3.0,1.0,0.0
12134460,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.6099593043327332,0.4530945718288421,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8834862112998962,0.3487923443317413,0.3306593298912048,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8187596797943115,0.274597704410553,0.1930196732282638,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7730054259300232,0.2311343252658844,0.2203481048345565,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7375125288963318,0.1993753910064697,0.9041881561279296,284.856689453125,284.95001220703125,298.9652099609375,288.3141174316406,298.9642944335937,299.2489013671875,284.8612060546875,1.0,0.4764039814472198,1.0,1.0,0.0,1.0,-2.5226049423217773,2.522599697113037,5.121491994941607e-06,1.951043725013733,0.8307973146438599,0.8307973146438599,0.0,103.09754943847656,112.0,35928.5390625,0.0,1359.8262939453125,1.0,280.9386901855469,283.5096435546875,291.3007202148437,293.5558166503906,293.1499938964844,293.1499938964844,281.25,36510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715609908103943,1.0,0.0,0.0,3.3311240673065186,3.3311452865600586,7.404145776490623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.61328125,0.0,1209.982666015625,1895.4371337890625,0.0,3137.453125,0.8348818421363831,1.0,0.0,3.0,1.0,0.0
12134520,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.6099593043327332,0.4530945718288421,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8834862112998962,0.3487923443317413,0.3306593298912048,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8187596797943115,0.274597704410553,0.1930196732282638,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7730054259300232,0.2311343252658844,0.2203481048345565,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7375125288963318,0.1993753910064697,0.9041881561279296,284.856689453125,284.95001220703125,298.9652099609375,288.3141174316406,298.9642944335937,299.2489013671875,284.8612060546875,1.0,0.4764039814472198,1.0,1.0,0.0,1.0,-2.5226049423217773,2.522599697113037,5.121491994941607e-06,1.951043725013733,0.8307973146438599,0.8307973146438599,0.0,103.09754943847656,112.0,35928.5390625,0.0,1359.8262939453125,1.0,280.9386901855469,283.5096435546875,291.3007202148437,293.5558166503906,293.1499938964844,293.1499938964844,281.25,36510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715609908103943,1.0,0.0,0.0,3.3311240673065186,3.3311452865600586,7.404145776490623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.61328125,0.0,1209.982666015625,1895.4371337890625,0.0,3137.453125,0.8348818421363831,1.0,0.0,3.0,1.0,0.0
12134580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.6137246489524841,0.4541023671627044,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8855645656585693,0.3520718812942505,0.3336814939975738,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8197953104972839,0.2763932049274444,0.1942289173603058,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7743908762931824,0.2329422533512115,0.2220109105110168,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.73826664686203,0.2005248069763183,0.9091861248016356,285.08013916015625,284.95001220703125,298.99273681640625,288.317138671875,298.9918518066406,299.26922607421875,285.08953857421875,1.0,0.4788348972797394,1.0,1.0,0.0,1.0,-2.536900520324707,2.536895275115967,5.179513664188562e-06,1.962011218070984,0.8339337706565857,0.8339337706565857,0.0,103.84510803222656,112.0,35570.671875,0.0,1381.2757568359375,1.0,281.21502685546875,283.7533874511719,291.2861633300781,293.4877319335937,293.1499938964844,293.1499938964844,281.25,36142.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662894368171692,1.0,0.0,0.0,3.328298568725586,3.328319549560547,7.391589633698459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.013671875,0.0,1204.8177490234375,1895.4371337890625,0.0,3088.002197265625,0.8339815735816956,1.0,0.0,3.0,1.0,0.0
12134640,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.615564227104187,0.4547526240348816,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8865767121315002,0.3537462651729584,0.3352768719196319,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8202989101409912,0.2773196101188659,0.1948884725570678,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7750678062438965,0.233874425292015,0.2229032516479492,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.738627016544342,0.2011206597089767,0.9119181036949158,285.1243591308594,284.95001220703125,299.0061340332031,288.3186340332031,299.0052795410156,299.2791748046875,285.1284484863281,1.0,0.4801845848560333,1.0,1.0,0.0,1.0,-2.544744968414306,2.544739961624145,5.211511961533688e-06,1.9680389165878296,0.8352144360542297,0.8352144360542297,0.0,104.28339385986328,115.0,35667.62109375,0.0,1393.2589111328125,1.0,281.23858642578125,283.79248046875,291.310302734375,293.5489196777344,293.1499938964844,293.1499938964844,281.54998779296875,36003.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672011494636536,1.0,0.0,0.0,3.329874515533448,3.329895496368408,7.398591037599545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.23681640625,0.0,1205.3516845703125,1895.4371337890625,0.0,3096.5546875,0.8341782689094543,1.0,0.0,3.0,1.0,0.0
12134700,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9990000128746032,0.618253231048584,0.4561335146427154,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.8877875804901123,0.3562872111797333,0.3376382887363434,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8207913637161255,0.2787331938743591,0.1958553194999694,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7758265733718872,0.2352939397096634,0.224226489663124,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.7389423251152039,0.2020293027162552,0.9159426689147948,285.3019714355469,284.95001220703125,299.0257263183594,288.32086181640625,299.0248718261719,299.2930908203125,285.3163452148437,1.0,0.4823321998119354,1.0,1.0,0.0,1.0,-2.556827545166016,2.5568222999572754,5.261002570478013e-06,1.977328181266785,0.8392672538757324,0.8392672538757324,0.0,105.0633316040039,115.0,35299.1484375,0.0,1412.301513671875,1.0,281.4892883300781,283.9924621582031,291.2894897460937,293.4535522460937,293.1499938964844,293.1499938964844,281.54998779296875,35742.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862974226474762,1.0,0.0,0.0,3.335923433303833,3.335944652557373,7.425496164614742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.69775390625,0.0,1209.251220703125,1895.4371337890625,0.0,3056.90234375,0.8353432416915894,1.0,0.0,3.0,1.0,0.0
12134760,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9990000128746032,0.6209571957588196,0.4576094448566437,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8890355825424194,0.3589231669902801,0.3401224315166473,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8213320970535278,0.2802319228649139,0.1969032734632492,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.776626706123352,0.236783742904663,0.2256364226341247,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7392944693565369,0.2030005604028701,0.9203134775161744,285.3841247558594,284.95001220703125,299.0447082519531,288.3230285644531,299.0439147949219,299.3072204589844,285.3877868652344,1.0,0.4846336245536804,1.0,1.0,0.0,1.0,-2.569789409637451,2.569784164428711,5.314363079378381e-06,1.987296223640442,0.8430440425872803,0.8430440425872803,0.0,105.90213012695312,118.0,35451.40234375,0.0,1432.918212890625,1.0,281.5386962890625,284.064697265625,291.3184509277344,293.5433349609375,293.1499938964844,293.1499938964844,281.8500061035156,35515.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635715842247009,1.0,0.0,0.0,3.3471322059631348,3.347153425216675,7.475479719687428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.92041015625,0.0,1218.273193359375,1895.4371337890625,0.0,3062.505859375,0.8375786542892456,1.0,0.0,3.0,1.0,0.0
12134820,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.9990000128746032,0.6260398626327515,0.4612618386745453,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.891110897064209,0.3643094003200531,0.3451760411262512,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8220731616020203,0.2833191752433777,0.1990488320589065,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.777888834476471,0.2398474514484405,0.2285269200801849,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.7397305965423584,0.2050328850746154,0.9294161200523376,285.6361999511719,284.95001220703125,299.0809631347656,288.3273010253906,299.0802001953125,299.332275390625,285.6394958496094,1.0,0.4895987510681152,1.0,1.0,0.0,1.0,-2.597236633300781,2.597231149673462,5.428291842690669e-06,2.0084242820739746,0.8541889190673828,0.8541889190673828,0.0,107.83496856689452,121.0,35270.04296875,0.0,1477.883056640625,1.0,281.83892822265625,284.3270568847656,291.3257751464844,293.5390319824219,293.1499938964844,293.1499938964844,282.1499938964844,35061.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860511302947998,1.0,0.0,0.0,3.381563425064087,3.381584882736206,7.630068239450338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.08544921875,0.0,1248.016845703125,1895.4371337890625,0.0,3033.800537109375,0.8448240756988525,1.0,0.0,3.0,1.0,0.0
12134880,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.9990000128746032,0.6260398626327515,0.4612618386745453,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.891110897064209,0.3643094003200531,0.3451760411262512,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8220731616020203,0.2833191752433777,0.1990488320589065,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.777888834476471,0.2398474514484405,0.2285269200801849,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.7397305965423584,0.2050328850746154,0.9294161200523376,285.6361999511719,284.95001220703125,299.0809631347656,288.3273010253906,299.0802001953125,299.332275390625,285.6394958496094,1.0,0.4895987510681152,1.0,1.0,0.0,1.0,-2.597236633300781,2.597231149673462,5.428291842690669e-06,2.0084242820739746,0.8541889190673828,0.8541889190673828,0.0,107.83496856689452,121.0,35270.04296875,0.0,1477.883056640625,1.0,281.83892822265625,284.3270568847656,291.3257751464844,293.5390319824219,293.1499938964844,293.1499938964844,282.1499938964844,35061.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860511302947998,1.0,0.0,0.0,3.381563425064087,3.381584882736206,7.630068239450338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.08544921875,0.0,1248.016845703125,1895.4371337890625,0.0,3033.800537109375,0.8448240756988525,1.0,0.0,3.0,1.0,0.0
12134940,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.9990000128746032,0.6309599876403809,0.4654369056224823,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.892974317073822,0.369899034500122,0.3504266142845154,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8226657509803772,0.2865726053714752,0.2013149857521057,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.7789973616600037,0.2430578470230102,0.2315624952316284,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7400683164596558,0.2072083801031112,0.939201831817627,285.8818359375,284.95001220703125,299.1148986816406,288.3314208984375,299.1141967773437,299.3549499511719,285.8847351074219,1.0,0.4949681758880615,1.0,1.0,0.0,1.0,-2.6266896724700928,2.626684188842773,5.551930826186435e-06,2.0311150550842285,0.868573009967804,0.868573009967804,0.0,110.00037384033205,124.0,35114.2734375,0.0,1527.4954833984375,1.0,282.139404296875,284.5812072753906,291.332275390625,293.5356750488281,293.1499938964844,293.1499938964844,282.45001220703125,34652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578783273696899,1.0,0.0,0.0,3.431354761123657,3.4313764572143555,7.856417596485699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.44091796875,0.0,1293.771728515625,1895.4371337890625,0.0,3009.10791015625,0.8555470705032349,1.0,0.0,3.0,1.0,0.0
12135000,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.9990000128746032,0.6309599876403809,0.4654369056224823,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.892974317073822,0.369899034500122,0.3504266142845154,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8226657509803772,0.2865726053714752,0.2013149857521057,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.7789973616600037,0.2430578470230102,0.2315624952316284,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7400683164596558,0.2072083801031112,0.939201831817627,285.8818359375,284.95001220703125,299.1148986816406,288.3314208984375,299.1141967773437,299.3549499511719,285.8847351074219,1.0,0.4949681758880615,1.0,1.0,0.0,1.0,-2.6266896724700928,2.626684188842773,5.551930826186435e-06,2.0311150550842285,0.868573009967804,0.868573009967804,0.0,110.00037384033205,124.0,35114.2734375,0.0,1527.4954833984375,1.0,282.139404296875,284.5812072753906,291.332275390625,293.5356750488281,293.1499938964844,293.1499938964844,282.45001220703125,34652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578783273696899,1.0,0.0,0.0,3.431354761123657,3.4313764572143555,7.856417596485699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.44091796875,0.0,1293.771728515625,1895.4371337890625,0.0,3009.10791015625,0.8555470705032349,1.0,0.0,3.0,1.0,0.0
12135060,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9990000128746032,0.6358548402786255,0.4699406921863556,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8947502374649048,0.3756901621818542,0.3558703362941742,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8232136368751526,0.289989560842514,0.2036976963281631,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7800565361976624,0.2464122027158737,0.2347376495599746,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.740391194820404,0.2095188945531845,0.9496162533760072,286.1221618652344,284.95001220703125,299.1465148925781,288.3353576660156,299.1458740234375,299.3759765625,286.1247253417969,1.0,0.5006577968597412,1.0,1.0,0.0,1.0,-2.65783429145813,2.6578285694122314,5.684216375811957e-06,2.055124044418335,0.8861346244812012,0.8861346244812012,0.0,112.33935546875,127.0,34975.515625,0.0,1581.2723388671875,1.0,282.4399719238281,284.828857421875,291.33807373046875,293.53289794921875,293.1499938964844,293.1499938964844,282.75,34301.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85556560754776,1.0,0.0,0.0,3.49427342414856,3.494295597076416,8.147175094563863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.50634765625,0.0,1354.5528564453125,1895.4371337890625,0.0,2987.42431640625,0.8692836165428162,1.0,0.0,3.0,1.0,0.0
12135120,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9990000128746032,0.6358548402786255,0.4699406921863556,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8947502374649048,0.3756901621818542,0.3558703362941742,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8232136368751526,0.289989560842514,0.2036976963281631,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7800565361976624,0.2464122027158737,0.2347376495599746,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.740391194820404,0.2095188945531845,0.9496162533760072,286.1221618652344,284.95001220703125,299.1465148925781,288.3353576660156,299.1458740234375,299.3759765625,286.1247253417969,1.0,0.5006577968597412,1.0,1.0,0.0,1.0,-2.65783429145813,2.6578285694122314,5.684216375811957e-06,2.055124044418335,0.8861346244812012,0.8861346244812012,0.0,112.33935546875,127.0,34975.515625,0.0,1581.2723388671875,1.0,282.4399719238281,284.828857421875,291.33807373046875,293.53289794921875,293.1499938964844,293.1499938964844,282.75,34301.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85556560754776,1.0,0.0,0.0,3.49427342414856,3.494295597076416,8.147175094563863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.50634765625,0.0,1354.5528564453125,1895.4371337890625,0.0,2987.42431640625,0.8692836165428162,1.0,0.0,3.0,1.0,0.0
12135180,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.9990000128746032,0.6408008933067322,0.474622517824173,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.8965213894844055,0.381657600402832,0.3614904582500458,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.8238002061843872,0.2935756742954254,0.2061981856822967,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.7811515927314758,0.2499153912067413,0.2380534261465072,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.7407676577568054,0.2119627147912979,0.960638701915741,286.3586120605469,284.95001220703125,299.1758117675781,288.3391418457031,299.1752319335937,299.3957824707031,286.3608703613281,1.0,0.5066056847572327,1.0,1.0,0.0,1.0,-2.6904470920562744,2.690441370010376,5.824436357215745e-06,2.0802786350250244,0.906832993030548,0.906832993030548,0.0,114.80626678466795,130.0,34845.5234375,0.0,1638.88623046875,1.0,282.7406311035156,285.07208251953125,291.3432312011719,293.530029296875,293.1499938964844,293.1499938964844,282.45001220703125,34018.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534727096557617,1.0,0.0,0.0,3.567729949951172,3.5677528381347656,8.493315704072302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.28564453125,0.0,1429.0584716796875,1895.4371337890625,0.0,2967.80712890625,0.8854812979698181,1.0,0.0,3.0,1.0,0.0
12135240,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.9990000128746032,0.6408008933067322,0.474622517824173,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.8965213894844055,0.381657600402832,0.3614904582500458,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.8238002061843872,0.2935756742954254,0.2061981856822967,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.7811515927314758,0.2499153912067413,0.2380534261465072,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.7407676577568054,0.2119627147912979,0.960638701915741,286.3586120605469,284.95001220703125,299.1758117675781,288.3391418457031,299.1752319335937,299.3957824707031,286.3608703613281,1.0,0.5066056847572327,1.0,1.0,0.0,1.0,-2.6904470920562744,2.690441370010376,5.824436357215745e-06,2.0802786350250244,0.906832993030548,0.906832993030548,0.0,114.80626678466795,130.0,34845.5234375,0.0,1638.88623046875,1.0,282.7406311035156,285.07208251953125,291.3432312011719,293.530029296875,293.1499938964844,293.1499938964844,282.45001220703125,34018.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534727096557617,1.0,0.0,0.0,3.567729949951172,3.5677528381347656,8.493315704072302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.28564453125,0.0,1429.0584716796875,1895.4371337890625,0.0,2967.80712890625,0.8854812979698181,1.0,0.0,3.0,1.0,0.0
12135300,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9990000128746032,0.6422691941261292,0.4773964881896972,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8970056176185608,0.3841829597949981,0.364175021648407,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.8237616419792175,0.2949606776237488,0.207372099161148,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149658203125,0.7813745737075806,0.2513717114925384,0.2396450936794281,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.7406796216964722,0.212927296757698,0.9658857583999634,286.21148681640625,284.95001220703125,299.1896057128906,288.3409423828125,299.1890563964844,299.3970031738281,286.2005615234375,1.0,0.5096350908279419,1.0,1.0,0.0,1.0,-2.706638097763061,2.706632375717163,5.894776222703513e-06,2.0928099155426025,0.9138571619987488,0.9138571619987488,0.0,116.17027282714844,130.0,35671.52734375,0.0,1668.5985107421875,1.0,282.5000305175781,284.8872375488281,291.4354553222656,293.7774658203125,293.1499938964844,293.1499938964844,282.45001220703125,34087.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676692843437195,1.0,0.0,0.0,3.603581428527832,3.603604793548584,8.664868573760032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.94677734375,0.0,1468.0098876953125,1895.4371337890625,0.0,3100.9462890625,0.8934946060180664,1.0,0.0,3.0,1.0,0.0
12135360,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.9990000128746032,0.6425130367279053,0.4814698100090027,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8961740732192993,0.3861609995365143,0.3662922978401184,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8225576877593994,0.2958353459835052,0.2081619501113891,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.7804428935050964,0.2524265944957733,0.2408460527658462,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.7395739555358887,0.2135187685489654,0.9694750905036926,286.1515808105469,284.95001220703125,299.20281982421875,288.3426818847656,299.2023010253906,299.3881225585937,286.1498107910156,1.0,0.5125850439071655,1.0,1.0,0.0,1.0,-2.720787048339844,2.720781087875366,5.95662095292937e-06,2.1037755012512207,0.9212138056755066,0.9212138056755066,0.0,117.83954620361328,133.0,35936.2265625,0.0,1697.038818359375,1.0,282.4580383300781,284.8241271972656,291.44061279296875,293.77459716796875,293.1499938964844,293.1499938964844,282.1499938964844,34183.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878164529800415,1.0,0.0,0.0,3.636500597000122,3.636524200439453,8.82390111200948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.21484375,0.0,1504.6591796875,1895.4371337890625,0.0,3199.376953125,0.9009684324264526,1.0,0.0,3.0,1.0,0.0
