time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.6398592591285706,0.4917727708816528,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8923405408859253,0.3891174495220184,0.3694899082183838,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8181718587875366,0.2966392338275909,0.2090195268392563,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7765792012214661,0.253726452589035,0.2424378246068954,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7355592846870422,0.2139388620853424,0.9730104804039,285.91766357421875,284.95001220703125,299.2275390625,288.34600830078125,299.2270812988281,299.3560485839844,285.91583251953125,1.0,0.5181394219398499,1.0,1.0,0.0,1.0,-2.7442095279693604,2.744203567504883,6.059688985260436e-06,2.1219186782836914,0.9321987628936768,0.9321987628936768,0.0,121.66423034667967,136.0,36964.40625,0.0,1749.6763916015625,1.0,282.1580810546875,284.553466796875,291.43878173828125,293.8592834472656,293.1499938964844,293.1499938964844,281.8500061035156,34461.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005050659179688,1.0,0.0,0.0,3.694566249847412,3.694590330123901,9.107940854846674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3154296875,0.0,1571.6644287109375,1895.4371337890625,0.0,3408.291748046875,0.9141833186149596,1.0,0.0,3.0,1.0,0.0
12135480,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.6398592591285706,0.4917727708816528,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8923405408859253,0.3891174495220184,0.3694899082183838,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8181718587875366,0.2966392338275909,0.2090195268392563,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7765792012214661,0.253726452589035,0.2424378246068954,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7355592846870422,0.2139388620853424,0.9730104804039,285.91766357421875,284.95001220703125,299.2275390625,288.34600830078125,299.2270812988281,299.3560485839844,285.91583251953125,1.0,0.5181394219398499,1.0,1.0,0.0,1.0,-2.7442095279693604,2.744203567504883,6.059688985260436e-06,2.1219186782836914,0.9321987628936768,0.9321987628936768,0.0,121.66423034667967,136.0,36964.40625,0.0,1749.6763916015625,1.0,282.1580810546875,284.553466796875,291.43878173828125,293.8592834472656,293.1499938964844,293.1499938964844,281.8500061035156,34461.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005050659179688,1.0,0.0,0.0,3.694566249847412,3.694590330123901,9.107940854846674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3154296875,0.0,1571.6644287109375,1895.4371337890625,0.0,3408.291748046875,0.9141833186149596,1.0,0.0,3.0,1.0,0.0
12135540,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.9990000128746032,0.6352673172950745,0.5005282163619995,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.888451099395752,0.3907561302185058,0.3713089227676391,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.8138676881790161,0.2966732680797577,0.2092410773038864,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.7726906538009644,0.2541864812374115,0.2431225031614303,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7316479682922363,0.2137566953897476,0.9733741283416748,285.6994323730469,284.95001220703125,299.24481201171875,288.3483581542969,299.244384765625,299.3309631347656,285.695068359375,1.0,0.5219969749450684,1.0,1.0,0.0,1.0,-2.7584476470947266,2.758441686630249,6.122774266259512e-06,2.1329474449157715,0.937885880470276,0.937885880470276,0.0,124.76141357421876,136.0,37846.50390625,0.0,1785.7091064453125,1.0,281.8688659667969,284.3018493652344,291.4366760253906,293.935546875,293.1499938964844,293.1499938964844,281.8500061035156,34714.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150908589363098,1.0,0.0,0.0,3.730800867080689,3.730825424194336,9.287469424634764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.091796875,0.0,1615.1055908203125,1895.4371337890625,0.0,3543.78662109375,0.9224793314933776,1.0,0.0,3.0,1.0,0.0
12135600,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.9990000128746032,0.6335371136665344,0.5034275054931641,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.8870805501937866,0.391230434179306,0.3717800974845886,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.8123507499694824,0.2966414093971252,0.2092394828796386,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.771324872970581,0.2542831897735595,0.2432512044906616,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.7302761077880859,0.2136378139257431,0.9730671644210817,285.68292236328125,284.95001220703125,299.25,288.3490905761719,299.24957275390625,299.32452392578125,285.68115234375,1.0,0.5231425166130066,1.0,1.0,0.0,1.0,-2.7622828483581543,2.7622768878936768,6.1398145589919295e-06,2.135914325714112,0.940034031867981,0.940034031867981,0.0,125.76510620117188,139.0,37924.68359375,0.0,1796.27197265625,1.0,281.857666015625,284.2843322753906,291.4148864746094,293.896728515625,293.1499938964844,293.1499938964844,281.54998779296875,34769.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916542947292328,1.0,0.0,0.0,3.741074562072754,3.741099357604981,9.338691597804428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.43310546875,0.0,1627.4404296875,1895.4371337890625,0.0,3557.22119140625,0.9248384833335876,1.0,0.0,3.0,1.0,0.0
12135660,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9990000128746032,0.6247947216033936,0.5155447721481323,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8813087940216064,0.3928094506263733,0.3735221028327942,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8057647943496704,0.2961540222167969,0.2090827375650406,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.7655351758003235,0.2543553113937378,0.2435667812824249,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7243074774742126,0.2127309888601303,0.9703584909439088,285.4491882324219,284.95001220703125,299.27130126953125,288.3548583984375,299.2708740234375,299.3021850585937,285.4475402832031,1.0,0.5275742411613464,1.0,1.0,0.0,1.0,-2.77587890625,2.775872707366944,6.20044011157006e-06,2.14644455909729,0.9447510242462158,0.9447510242462158,0.0,129.92681884765625,127.0,38825.03515625,0.0,1836.79248046875,1.0,281.5573425292969,284.0182800292969,291.39971923828125,293.9336853027344,293.1499938964844,293.1499938964844,281.25,35082.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282645583152772,1.0,0.0,0.0,3.7759392261505127,3.7759642601013184,9.513564123153628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.77197265625,0.0,1670.7435302734375,1895.4371337890625,0.0,3665.223876953125,0.9328833818435668,1.0,0.0,3.0,1.0,0.0
12135720,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9990000128746032,0.6247947216033936,0.5155447721481323,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8813087940216064,0.3928094506263733,0.3735221028327942,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8057647943496704,0.2961540222167969,0.2090827375650406,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.7655351758003235,0.2543553113937378,0.2435667812824249,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7243074774742126,0.2127309888601303,0.9703584909439088,285.4491882324219,284.95001220703125,299.27130126953125,288.3548583984375,299.2708740234375,299.3021850585937,285.4475402832031,1.0,0.5275742411613464,1.0,1.0,0.0,1.0,-2.77587890625,2.775872707366944,6.20044011157006e-06,2.14644455909729,0.9447510242462158,0.9447510242462158,0.0,129.92681884765625,127.0,38825.03515625,0.0,1836.79248046875,1.0,281.5573425292969,284.0182800292969,291.39971923828125,293.9336853027344,293.1499938964844,293.1499938964844,281.25,35082.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282645583152772,1.0,0.0,0.0,3.7759392261505127,3.7759642601013184,9.513564123153628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.77197265625,0.0,1670.7435302734375,1895.4371337890625,0.0,3665.223876953125,0.9328833818435668,1.0,0.0,3.0,1.0,0.0
12135780,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.6184930801391602,0.5167064666748047,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8813462853431702,0.3936087191104889,0.3744104504585266,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.8047351837158203,0.295578122138977,0.2087713330984115,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.7648876309394836,0.2541632950305938,0.2434958666563034,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7229557633399963,0.2117817997932434,0.9667213559150696,285.23486328125,284.95001220703125,299.28582763671875,288.3619384765625,299.285400390625,299.28582763671875,285.2286071777344,1.0,0.527045726776123,1.0,1.0,0.0,1.0,-2.773533821105957,2.7735276222229004,6.190459771460155e-06,2.1448585987091064,0.945429801940918,0.945429801940918,0.0,130.20669555664062,127.0,39500.33984375,0.0,1834.4808349609373,1.0,281.2738342285156,283.7737121582031,291.41748046875,294.0252685546875,293.1499938964844,293.1499938964844,281.25,35316.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369864463806152,1.0,0.0,0.0,3.7930052280426025,3.7930305004119873,9.599755230738085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.28759765625,0.0,1692.8533935546875,1895.4371337890625,0.0,3745.0078125,0.9368544220924376,1.0,0.0,3.0,1.0,0.0
12135840,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.9990000128746032,0.615980863571167,0.515526294708252,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8822593092918396,0.3939393758773803,0.3746916353702545,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8050611019134521,0.2952785789966583,0.2085413038730621,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7653242945671082,0.2540350556373596,0.2433566302061081,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7229435443878174,0.2112843841314315,0.9644608497619628,285.2054748535156,284.95001220703125,299.2925720214844,288.36602783203125,299.2921447753906,299.27862548828125,285.2029724121094,1.0,0.5260770916938782,1.0,1.0,0.0,1.0,-2.7692975997924805,2.769291400909424,6.171637778606964e-06,2.1416168212890625,0.9461691975593568,0.9461691975593568,0.0,129.6910858154297,115.0,39491.09765625,0.0,1825.5126953125,1.0,281.2571105957031,283.7455139160156,291.39697265625,293.9739990234375,293.1499938964844,293.1499938964844,280.95001220703125,35395.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372837543487548,1.0,0.0,0.0,3.79924750328064,3.799272775650024,9.631378361518728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.92822265625,0.0,1700.93017578125,1895.4371337890625,0.0,3747.717529296875,0.9383277893066406,1.0,0.0,3.0,1.0,0.0
12135900,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.612492561340332,0.5116778612136841,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8848717212677002,0.3943732380867004,0.3751290738582611,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.806635856628418,0.2947350144386291,0.2081755697727203,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7669833302497864,0.2537679374217987,0.2431130707263946,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7237491607666016,0.2104376703500747,0.9606922268867492,285.02105712890625,284.95001220703125,299.3031921386719,288.3735656738281,299.3027648925781,299.2676086425781,285.0089111328125,1.0,0.5237641334533691,1.0,1.0,0.0,1.0,-2.7599434852600098,2.759937286376953,6.130100246082293e-06,2.134422540664673,0.944857656955719,0.944857656955719,0.0,128.17721557617188,115.0,40032.82421875,0.0,1804.0333251953125,1.0,280.9973449707031,283.5315856933594,291.4240417480469,294.0921936035156,293.1499938964844,293.1499938964844,280.95001220703125,35568.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943330705165863,1.0,0.0,0.0,3.806632041931152,3.806657552719116,9.668855227573658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.9853515625,0.0,1711.1427001953125,1895.4371337890625,0.0,3802.68603515625,0.9400653839111328,1.0,0.0,3.0,1.0,0.0
12135960,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.6094948053359985,0.5070610642433167,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8878225684165955,0.3946603536605835,0.3753789365291595,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8084595203399658,0.2940627038478851,0.2076898664236068,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.768908679485321,0.2533847987651825,0.242730513215065,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.724763810634613,0.2094896733760833,0.9563295245170592,284.9273376464844,284.95001220703125,299.3138122558594,288.3822937011719,299.0417785644531,299.2561340332031,284.91387939453125,1.0,0.5205674767494202,0.8113614320755005,0.8113614320755005,0.2000000029802322,1.0,-2.748409032821656,2.3656554222106934,0.3827537298202514,1.744566798210144,0.9437692165374756,0.9437692165374756,0.0,126.10897827148438,103.0,39472.2109375,0.0,1775.038330078125,1.0,280.95703125,283.4444885253906,291.3998718261719,294.0023193359375,293.1499938964844,293.1499938964844,280.6499938964844,35720.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437021613121032,1.0,0.0,0.0,3.810662269592285,3.810687780380249,9.68933932199434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2255859375,0.0,1717.18359375,1895.4371337890625,0.0,3806.05322265625,0.9410953521728516,1.0,0.0,3.0,1.0,0.0
12136020,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571228027344,0.9990000128746032,0.6034751534461975,0.4931361973285675,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.8962076306343079,0.3943146467208862,0.3752086162567138,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.8140323758125305,0.2919144928455353,0.2062808275222778,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.7747902274131775,0.2519749402999878,0.2414618730545044,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.728487491607666,0.2070776522159576,0.9456196427345276,284.458740234375,284.95001220703125,299.3349914550781,288.4032592773437,298.06622314453125,299.2286682128906,284.4451904296875,1.0,0.5120420455932617,0.4340843558311462,0.4340843558311462,0.6000000238418579,1.0,-2.7153778076171875,1.052752137184143,1.6626256704330444,0.4419704079627991,0.933760702610016,0.933760702610016,0.0,120.32131958007812,91.0,37647.92578125,0.0,1697.07861328125,1.0,280.656982421875,283.0341186523437,291.37451171875,293.900390625,293.1499938964844,293.1499938964844,280.3500061035156,36221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415082335472108,1.0,0.0,0.0,3.80446982383728,3.804495334625244,9.657875352786505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3984375,0.0,1713.6414794921875,1895.4371337890625,0.0,3786.149658203125,0.939994215965271,1.0,0.0,3.0,1.0,0.0
12136080,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571228027344,0.9990000128746032,0.6034751534461975,0.4931361973285675,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.8962076306343079,0.3943146467208862,0.3752086162567138,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.8140323758125305,0.2919144928455353,0.2062808275222778,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.7747902274131775,0.2519749402999878,0.2414618730545044,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.728487491607666,0.2070776522159576,0.9456196427345276,284.458740234375,284.95001220703125,299.3349914550781,288.4032592773437,298.06622314453125,299.2286682128906,284.4451904296875,1.0,0.5120420455932617,0.4340843558311462,0.4340843558311462,0.6000000238418579,1.0,-2.7153778076171875,1.052752137184143,1.6626256704330444,0.4419704079627991,0.933760702610016,0.933760702610016,0.0,120.32131958007812,91.0,37647.92578125,0.0,1697.07861328125,1.0,280.656982421875,283.0341186523437,291.37451171875,293.900390625,293.1499938964844,293.1499938964844,280.3500061035156,36221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415082335472108,1.0,0.0,0.0,3.80446982383728,3.804495334625244,9.657875352786505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3984375,0.0,1713.6414794921875,1895.4371337890625,0.0,3786.149658203125,0.939994215965271,1.0,0.0,3.0,1.0,0.0
12136140,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.9990000128746032,0.5991960763931274,0.4729570746421814,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.9084645509719848,0.3934229910373688,0.374144047498703,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.8223103880882263,0.2892891466617584,0.2042844295501709,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1633605957031,0.7837270498275757,0.2501348257064819,0.2395147830247879,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.7347112894058228,0.204346477985382,0.9322969317436218,284.1625671386719,284.95001220703125,299.35614013671875,288.42852783203125,297.6846923828125,299.20123291015625,284.1596374511719,1.0,0.5013761520385742,0.0568072609603405,0.0568072609603405,1.0,1.0,-2.669117212295532,0.0042337942868471,2.6648833751678467,-0.5953093767166138,0.9206395745277404,0.9206395745277404,0.0,112.7472686767578,94.0,37427.53125,0.0,1599.5238037109375,1.0,280.35711669921875,282.72772216796875,291.3617858886719,293.8236389160156,293.1499938964844,293.1499938964844,280.04998779296875,36697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929819405078888,1.0,0.0,0.0,3.779268741607666,3.779294013977051,9.530349416309036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.240234375,0.0,1687.197998046875,1895.4371337890625,0.0,3679.48583984375,0.9346632957458496,1.0,0.0,3.0,1.0,0.0
12136200,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.9990000128746032,0.5991960763931274,0.4729570746421814,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.9084645509719848,0.3934229910373688,0.374144047498703,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.8223103880882263,0.2892891466617584,0.2042844295501709,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1633605957031,0.7837270498275757,0.2501348257064819,0.2395147830247879,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.7347112894058228,0.204346477985382,0.9322969317436218,284.1625671386719,284.95001220703125,299.35614013671875,288.42852783203125,297.6846923828125,299.20123291015625,284.1596374511719,1.0,0.5013761520385742,0.0568072609603405,0.0568072609603405,1.0,1.0,-2.669117212295532,0.0042337942868471,2.6648833751678467,-0.5953093767166138,0.9206395745277404,0.9206395745277404,0.0,112.7472686767578,94.0,37427.53125,0.0,1599.5238037109375,1.0,280.35711669921875,282.72772216796875,291.3617858886719,293.8236389160156,293.1499938964844,293.1499938964844,280.04998779296875,36697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929819405078888,1.0,0.0,0.0,3.779268741607666,3.779294013977051,9.530349416309036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.240234375,0.0,1687.197998046875,1895.4371337890625,0.0,3679.48583984375,0.9346632957458496,1.0,0.0,3.0,1.0,0.0
12136260,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.9990000128746032,0.5971360802650452,0.4611985087394714,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.9165879487991332,0.393115222454071,0.373605877161026,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.8267201781272888,0.2872134745121002,0.2026595771312713,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95391845703125,0.7887324690818787,0.2486995607614517,0.2379421144723892,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542541503906,0.7376898527145386,0.2020944654941558,0.9210730195045472,283.95343017578125,284.95001220703125,299.3772277832031,288.4577331542969,297.67535400390625,299.1826171875,283.9517517089844,1.0,0.4944926500320434,0.1173109263181686,0.1173109263181686,1.0,1.0,-2.6369788646698,0.0670779794454574,2.5699009895324707,-0.5256603360176086,0.905612587928772,0.905612587928772,0.0,108.37429809570312,97.0,38021.94921875,0.0,1534.427490234375,1.0,280.0574035644531,282.4897766113281,291.4162292480469,293.89483642578125,293.1499938964844,293.1499938964844,279.75,37104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238681793212892,1.0,0.0,0.0,3.739367246627808,3.739392280578613,9.330169064014626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.4873046875,0.0,1643.350341796875,1895.4371337890625,0.0,3624.8125,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
12136320,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.9990000128746032,0.5971360802650452,0.4611985087394714,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.9165879487991332,0.393115222454071,0.373605877161026,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.8267201781272888,0.2872134745121002,0.2026595771312713,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95391845703125,0.7887324690818787,0.2486995607614517,0.2379421144723892,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542541503906,0.7376898527145386,0.2020944654941558,0.9210730195045472,283.95343017578125,284.95001220703125,299.3772277832031,288.4577331542969,297.67535400390625,299.1826171875,283.9517517089844,1.0,0.4944926500320434,0.1173109263181686,0.1173109263181686,1.0,1.0,-2.6369788646698,0.0670779794454574,2.5699009895324707,-0.5256603360176086,0.905612587928772,0.905612587928772,0.0,108.37429809570312,97.0,38021.94921875,0.0,1534.427490234375,1.0,280.0574035644531,282.4897766113281,291.4162292480469,293.89483642578125,293.1499938964844,293.1499938964844,279.75,37104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238681793212892,1.0,0.0,0.0,3.739367246627808,3.739392280578613,9.330169064014626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.4873046875,0.0,1643.350341796875,1895.4371337890625,0.0,3624.8125,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
12136380,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797546386719,0.9990000128746032,0.5952466726303101,0.4567674696445465,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803039550781,0.919909119606018,0.3930603563785553,0.3735108077526092,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78125,0.8280364274978638,0.2859492599964142,0.2017432153224945,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78179931640625,0.790371298789978,0.2478491365909576,0.2370862662792205,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828369140625,0.7382872104644775,0.2007186114788055,0.9146034717559814,283.7803039550781,284.95001220703125,299.3916015625,288.4797668457031,297.6707763671875,299.1722106933594,283.77545166015625,1.0,0.4912700653076172,0.1586592346429824,0.1586592346429824,1.0,1.0,-2.621632099151612,0.2022184580564499,2.4194135665893555,-0.3873422145843506,0.8934046030044556,0.8934046030044556,0.0,106.6597900390625,97.0,38750.05859375,0.0,1504.8914794921875,1.0,279.77490234375,282.2840270996094,291.4815673828125,294.03094482421875,293.1499938964844,293.1499938964844,279.75,37410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262802004814148,1.0,0.0,0.0,3.703082799911499,3.7031075954437256,9.149980542133562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.23828125,0.0,1603.7406005859375,1895.4371337890625,0.0,3646.999267578125,0.9180521368980408,1.0,0.0,3.0,1.0,0.0
12136440,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621765136719,0.9990000128746032,0.5941962599754333,0.4555200338363647,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622985839844,0.9208389520645142,0.3930751085281372,0.3734645843505859,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76251220703125,0.8282008767127991,0.2854008972644806,0.2013209611177444,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626342773437,0.7906685471534729,0.2474858313798904,0.2366980463266372,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76287841796875,0.738180935382843,0.2001101523637771,0.9116833806037904,283.7622985839844,284.95001220703125,299.39825439453125,288.4905090332031,297.6689453125,299.1678161621094,283.76129150390625,1.0,0.4901115894317627,0.1778146028518676,0.1778146028518676,1.0,1.0,-2.6155924797058105,0.2380828410387039,2.377509593963623,-0.3502038717269897,0.8881797194480896,0.8881797194480896,0.0,106.11959075927734,100.0,38699.6875,0.0,1494.070556640625,1.0,279.7577209472656,282.2698669433594,291.4806823730469,294.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,37520.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249016642570496,1.0,0.0,0.0,3.68393349647522,3.683958053588867,9.055592045115192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.58935546875,0.0,1582.73583984375,1895.4371337890625,0.0,3634.3232421875,0.9138699173927308,1.0,0.0,3.0,1.0,0.0
12136500,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.9990000128746032,0.5930559635162354,0.454018086194992,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.9221714735031128,0.3935507237911224,0.3736237585544586,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.828391969203949,0.284932941198349,0.2008062899112701,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.7910444140434265,0.2472174316644668,0.2362445890903473,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7379396557807922,0.1994096785783767,0.9077219367027284,283.89910888671875,284.95001220703125,299.40875244140625,288.50811767578125,297.66943359375,299.1651611328125,283.9098815917969,1.0,0.4886797070503235,0.2080664336681366,0.2080664336681366,1.0,1.0,-2.608050346374512,0.2919538915157318,2.316096544265747,-0.2947911024093628,0.8824668526649475,0.8824668526649475,0.0,105.46125793457033,100.0,37751.75390625,0.0,1480.649658203125,1.0,280.0017395019531,282.4510192871094,291.4232482910156,293.7906799316406,293.1499938964844,293.1499938964844,280.04998779296875,37537.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125112891197203,1.0,0.0,0.0,3.654385089874268,3.654409408569336,8.910907354220399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.72216796875,0.0,1549.56884765625,1895.4371337890625,0.0,3519.89501953125,0.9073538780212402,1.0,0.0,3.0,1.0,0.0
12136560,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619140625,0.9990000128746032,0.5925703644752502,0.4523307681083679,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.924185037612915,0.3945281207561493,0.3743294775485992,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.8291509747505188,0.2849184274673462,0.2006507813930511,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.7919701933860779,0.2473130673170089,0.2361701130867004,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602355957031,0.7381904721260071,0.1990425884723663,0.905338168144226,283.96160888671875,284.95001220703125,299.4192199707031,288.5264892578125,297.6737976074219,299.1676025390625,283.9644775390625,1.0,0.4877540469169616,0.2069264501333236,0.2069264501333236,1.0,1.0,-2.6037240028381348,0.2928582727909088,2.310865640640259,-0.2929999232292175,0.8765493631362915,0.8765493631362915,0.0,104.8570785522461,103.0,37596.3515625,0.0,1472.1485595703125,1.0,280.04217529296875,282.5150451660156,291.4415588378906,293.82489013671875,293.1499938964844,293.1499938964844,280.3500061035156,37520.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903542160987854,1.0,0.0,0.0,3.6263372898101807,3.62636137008667,8.774647994869156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.5380859375,0.0,1518.3035888671875,1895.4371337890625,0.0,3436.57958984375,0.901061236858368,1.0,0.0,3.0,1.0,0.0
12136620,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.9990000128746032,0.5927900671958923,0.4496883153915405,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893310546875,0.9285726547241212,0.3973588943481445,0.3766941726207733,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.188720703125,0.8310912251472473,0.2856875658035278,0.2009845674037933,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.7942452430725098,0.2481966912746429,0.2367607504129409,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.739188551902771,0.1989930570125579,0.9039668440818788,284.1893005371094,284.95001220703125,299.4400939941406,288.5652770996094,297.68853759765625,299.18035888671875,284.1927185058594,1.0,0.4872324466705322,0.204646497964859,0.204646497964859,1.0,1.0,-2.60284423828125,0.2882958352565765,2.3145484924316406,-0.2974981665611267,0.8682040572166443,0.8682040572166443,0.0,104.11385345458984,106.0,36623.359375,0.0,1467.7015380859375,1.0,280.3413391113281,282.7841186523437,291.4767761230469,293.7792053222656,293.1499938964844,293.1499938964844,280.6499938964844,37349.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823050856590271,1.0,0.0,0.0,3.5750112533569336,3.5750348567962646,8.528018042852636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.169921875,0.0,1461.216552734375,1895.4371337890625,0.0,3238.17919921875,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
12136680,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.9990000128746032,0.5927900671958923,0.4496883153915405,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893310546875,0.9285726547241212,0.3973588943481445,0.3766941726207733,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.188720703125,0.8310912251472473,0.2856875658035278,0.2009845674037933,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.7942452430725098,0.2481966912746429,0.2367607504129409,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.739188551902771,0.1989930570125579,0.9039668440818788,284.1893005371094,284.95001220703125,299.4400939941406,288.5652770996094,297.68853759765625,299.18035888671875,284.1927185058594,1.0,0.4872324466705322,0.204646497964859,0.204646497964859,1.0,1.0,-2.60284423828125,0.2882958352565765,2.3145484924316406,-0.2974981665611267,0.8682040572166443,0.8682040572166443,0.0,104.11385345458984,106.0,36623.359375,0.0,1467.7015380859375,1.0,280.3413391113281,282.7841186523437,291.4767761230469,293.7792053222656,293.1499938964844,293.1499938964844,280.6499938964844,37349.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823050856590271,1.0,0.0,0.0,3.5750112533569336,3.5750348567962646,8.528018042852636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.169921875,0.0,1461.216552734375,1895.4371337890625,0.0,3238.17919921875,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
12136740,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.9990000128746032,0.5937321782112122,0.4485562145709991,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.9320067167282104,0.4003414213657379,0.3793256878852844,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.40899658203125,0.8326609134674072,0.2868750393390655,0.2016980201005935,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.7961183190345764,0.2494387775659561,0.237790897488594,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4074401855469,0.740138590335846,0.1994677633047104,0.905413806438446,284.4098815917969,284.95001220703125,299.45758056640625,288.5997314453125,297.70379638671875,299.19488525390625,284.4149169921875,1.0,0.4879708588123321,0.2027313262224197,0.2027313262224197,1.0,1.0,-2.608474016189575,0.2856477499008178,2.322826147079468,-0.3014867901802063,0.8639833927154541,0.8639833927154541,0.0,104.00012969970705,106.0,35805.95703125,0.0,1474.7706298828125,1.0,280.63397216796875,283.04376220703125,291.5143737792969,293.7492370605469,293.1499938964844,293.1499938964844,280.6499938964844,37104.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662398457527161,1.0,0.0,0.0,3.539780616760254,3.5398037433624268,8.360764240933349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.32470703125,0.0,1421.9805908203125,1895.4371337890625,0.0,3087.53662109375,0.8815323710441589,1.0,0.0,3.0,1.0,0.0
12136800,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.9990000128746032,0.5939221382141113,0.4484420418739319,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.9326336979866028,0.4009321928024292,0.3798860609531402,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.8329512476921082,0.2871220111846924,0.2018725275993347,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7964685559272766,0.2496997267007827,0.238035187125206,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.7403269410133362,0.1995874941349029,0.9059215188026428,284.42437744140625,284.95001220703125,299.4609069824219,288.6064758300781,297.7065124511719,299.1974182128906,284.4278869628906,1.0,0.4882182776927948,0.2023665308952331,0.2023665308952331,1.0,1.0,-2.6101226806640625,0.2852481603622436,2.3248744010925293,-0.3022654056549072,0.8630408048629761,0.8630408048629761,0.0,104.02549743652344,109.0,35835.08203125,0.0,1477.104248046875,1.0,280.6408996582031,283.0578918457031,291.53594970703125,293.7826843261719,293.1499938964844,293.1499938964844,280.95001220703125,37073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652260303497314,1.0,0.0,0.0,3.533780574798584,3.533803701400757,8.332445418091083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.09130859375,0.0,1415.449462890625,1895.4371337890625,0.0,3078.026123046875,0.88016676902771,1.0,0.0,3.0,1.0,0.0
12136860,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9990000128746032,0.5954992771148682,0.448743611574173,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.9359082579612732,0.4049883186817169,0.3835959434509277,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8343459963798523,0.2889707386493683,0.203095331788063,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7982473373413086,0.2516069114208221,0.239748865365982,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7412258386611938,0.2006039023399353,0.9100573658943176,284.6628112792969,284.95001220703125,299.48162841796875,288.6497497558594,297.7250061035156,299.2151794433594,284.6664123535156,1.0,0.4904035925865173,0.2057746648788452,0.2057746648788452,1.0,1.0,-2.6234359741210938,0.2939086556434631,2.3295273780822754,-0.2966556251049042,0.861090898513794,0.861090898513794,0.0,104.55973052978516,112.0,35177.44140625,0.0,1497.4490966796875,1.0,280.9405822753906,283.3333740234375,291.5979919433594,293.8040466308594,293.1499938964844,293.1499938964844,281.25,36729.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520771861076355,1.0,0.0,0.0,3.505377531051636,3.505400419235229,8.199037893064087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.18798828125,0.0,1383.3868408203125,1895.4371337890625,0.0,2954.729736328125,0.8736040592193604,1.0,0.0,3.0,1.0,0.0
12136920,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9990000128746032,0.5954992771148682,0.448743611574173,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.9359082579612732,0.4049883186817169,0.3835959434509277,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8343459963798523,0.2889707386493683,0.203095331788063,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7982473373413086,0.2516069114208221,0.239748865365982,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7412258386611938,0.2006039023399353,0.9100573658943176,284.6628112792969,284.95001220703125,299.48162841796875,288.6497497558594,297.7250061035156,299.2151794433594,284.6664123535156,1.0,0.4904035925865173,0.2057746648788452,0.2057746648788452,1.0,1.0,-2.6234359741210938,0.2939086556434631,2.3295273780822754,-0.2966556251049042,0.861090898513794,0.861090898513794,0.0,104.55973052978516,112.0,35177.44140625,0.0,1497.4490966796875,1.0,280.9405822753906,283.3333740234375,291.5979919433594,293.8040466308594,293.1499938964844,293.1499938964844,281.25,36729.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520771861076355,1.0,0.0,0.0,3.505377531051636,3.505400419235229,8.199037893064087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.18798828125,0.0,1383.3868408203125,1895.4371337890625,0.0,2954.729736328125,0.8736040592193604,1.0,0.0,3.0,1.0,0.0
12136980,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5971742272377014,0.4504272043704986,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9383718371391296,0.4093900322914123,0.3876710534095764,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8352239727973938,0.2911041975021362,0.204545184969902,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7995174527168274,0.2537952363491058,0.2417663782835006,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7417826652526855,0.2019037157297134,0.9156651496887208,284.89892578125,284.95001220703125,299.50225830078125,288.6946716308594,297.74444580078125,299.2342529296875,284.9024353027344,1.0,0.4935304224491119,0.2091827988624572,0.2091827988624572,1.0,1.0,-2.641256809234619,0.3039482533931732,2.337308406829834,-0.2906508147716522,0.862272322177887,0.862272322177887,0.0,105.62169647216795,115.0,34601.76953125,0.0,1526.5391845703125,1.0,281.2403869628906,283.6037292480469,291.65557861328125,293.8271179199219,293.1499938964844,293.1499938964844,281.54998779296875,36350.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84148770570755,1.0,0.0,0.0,3.491194486618042,3.4912171363830566,8.132824405038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5419921875,0.0,1366.0736083984375,1895.4371337890625,0.0,2855.6181640625,0.8701679110527039,1.0,0.0,3.0,1.0,0.0
12137040,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5971742272377014,0.4504272043704986,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9383718371391296,0.4093900322914123,0.3876710534095764,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8352239727973938,0.2911041975021362,0.204545184969902,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7995174527168274,0.2537952363491058,0.2417663782835006,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7417826652526855,0.2019037157297134,0.9156651496887208,284.89892578125,284.95001220703125,299.50225830078125,288.6946716308594,297.74444580078125,299.2342529296875,284.9024353027344,1.0,0.4935304224491119,0.2091827988624572,0.2091827988624572,1.0,1.0,-2.641256809234619,0.3039482533931732,2.337308406829834,-0.2906508147716522,0.862272322177887,0.862272322177887,0.0,105.62169647216795,115.0,34601.76953125,0.0,1526.5391845703125,1.0,281.2403869628906,283.6037292480469,291.65557861328125,293.8271179199219,293.1499938964844,293.1499938964844,281.54998779296875,36350.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84148770570755,1.0,0.0,0.0,3.491194486618042,3.4912171363830566,8.132824405038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5419921875,0.0,1366.0736083984375,1895.4371337890625,0.0,2855.6181640625,0.8701679110527039,1.0,0.0,3.0,1.0,0.0
12137100,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.5979577302932739,0.4517869353294372,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9392420649528505,0.4116780459880829,0.3897816240787506,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.835416316986084,0.2922391295433044,0.205313891172409,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.799906849861145,0.2549591660499573,0.2428408116102218,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7418747544288635,0.2026214003562927,0.9187933802604676,285.0594177246094,284.95001220703125,299.5125427246094,288.7176513671875,297.75408935546875,299.2436828613281,285.0715026855469,1.0,0.4953753650188446,0.2108868658542633,0.2108868658542633,1.0,1.0,-2.6513991355896,0.3092830181121826,2.342116117477417,-0.2875997424125671,0.8645473122596741,0.8645473122596741,0.0,106.33668518066406,115.0,34002.44140625,0.0,1543.7540283203125,1.0,281.49420166015625,283.8005065917969,291.65631103515625,293.7435302734375,293.1499938964844,293.1499938964844,281.54998779296875,36142.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343064188957214,1.0,0.0,0.0,3.4893622398376465,3.489384651184082,8.124289365696313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.96875,0.0,1362.7073974609375,1895.4371337890625,0.0,2788.569580078125,0.8696437478065491,1.0,0.0,3.0,1.0,0.0
12137160,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.5987827777862549,0.4532423019409179,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.940154790878296,0.4140682518482208,0.3920305073261261,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8356586694717407,0.2934589385986328,0.2061665505170822,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8003435730934143,0.2561986148357391,0.244011253118515,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7420170903205872,0.2034076899290084,0.922317624092102,285.13134765625,284.95001220703125,299.5227966308594,288.7408752441406,297.7640686035156,299.25360107421875,285.1346740722656,1.0,0.4973888993263244,0.2122534215450287,0.2122534215450287,1.0,1.0,-2.6625144481658936,0.3142192661762237,2.348295211791992,-0.2851642072200775,0.8665287494659424,0.8665287494659424,0.0,107.11365509033205,118.0,34078.91015625,0.0,1562.7320556640625,1.0,281.5402526855469,283.8677978515625,291.708984375,293.8493957519531,293.1499938964844,293.1499938964844,281.8500061035156,35960.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322870135307312,1.0,0.0,0.0,3.4917023181915283,3.491724729537964,8.135189659697062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.90087890625,0.0,1363.7996826171875,1895.4371337890625,0.0,2769.745849609375,0.8699827790260315,1.0,0.0,3.0,1.0,0.0
12137220,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9990000128746032,0.6004016399383545,0.4568433761596679,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.94153493642807,0.4190484583377838,0.3966671228408813,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8358452320098877,0.2960551083087921,0.2079529613256454,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8009169101715088,0.2588220834732055,0.2464643269777298,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7420724630355835,0.205107569694519,0.9298667907714844,285.3757629394531,284.95001220703125,299.543212890625,288.7879943847656,297.78387451171875,299.27325439453125,285.3786315917969,1.0,0.5018203854560852,0.214986503124237,0.214986503124237,1.0,1.0,-2.68657660484314,0.3245024383068084,2.362074375152588,-0.2802808284759521,0.8741400241851807,0.8741400241851807,0.0,108.92796325683594,121.0,33693.265625,0.0,1604.911865234375,1.0,281.84033203125,284.132568359375,291.76226806640625,293.8783569335937,293.1499938964844,293.1499938964844,282.1499938964844,35559.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241756558418274,1.0,0.0,0.0,3.507205009460449,3.507227659225464,8.207589416997507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.85986328125,0.0,1376.860107421875,1895.4371337890625,0.0,2694.296875,0.8731275200843811,1.0,0.0,3.0,1.0,0.0
