time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9990000128746032,0.6004016399383545,0.4568433761596679,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.94153493642807,0.4190484583377838,0.3966671228408813,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8358452320098877,0.2960551083087921,0.2079529613256454,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8009169101715088,0.2588220834732055,0.2464643269777298,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7420724630355835,0.205107569694519,0.9298667907714844,285.3757629394531,284.95001220703125,299.543212890625,288.7879943847656,297.78387451171875,299.27325439453125,285.3786315917969,1.0,0.5018203854560852,0.214986503124237,0.214986503124237,1.0,1.0,-2.68657660484314,0.3245024383068084,2.362074375152588,-0.2802808284759521,0.8741400241851807,0.8741400241851807,0.0,108.92796325683594,121.0,33693.265625,0.0,1604.911865234375,1.0,281.84033203125,284.132568359375,291.76226806640625,293.8783569335937,293.1499938964844,293.1499938964844,282.1499938964844,35559.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241756558418274,1.0,0.0,0.0,3.507205009460449,3.507227659225464,8.207589416997507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.85986328125,0.0,1376.860107421875,1895.4371337890625,0.0,2694.296875,0.8731275200843811,1.0,0.0,3.0,1.0,0.0
12137340,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.9990000128746032,0.6021738648414612,0.4608713388442993,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9428314566612244,0.4243528544902801,0.4016161262989044,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.8360198736190796,0.2989124953746795,0.2099266797304153,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8014765381813049,0.261679470539093,0.2491447031497955,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.742148220539093,0.2070141434669494,0.938370943069458,285.62359619140625,284.95001220703125,299.5635070800781,288.83563232421875,297.8039245605469,299.29327392578125,285.6263732910156,1.0,0.5067187547683716,0.2177195847034454,0.2177195847034454,1.0,1.0,-2.713174104690552,0.3354877233505249,2.3776862621307373,-0.2752523124217987,0.8851162195205688,0.8851162195205688,0.0,110.96468353271484,124.0,33417.8515625,0.0,1652.478515625,1.0,282.1405944824219,284.3944091796875,291.8171081542969,293.9154357910156,293.1499938964844,293.1499938964844,282.45001220703125,35169.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175010085105896,1.0,0.0,0.0,3.537394046783448,3.537416934967041,8.349495033144194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.81298828125,0.0,1405.436279296875,1895.4371337890625,0.0,2632.43359375,0.8795617818832397,1.0,0.0,3.0,1.0,0.0
12137400,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.9990000128746032,0.6021738648414612,0.4608713388442993,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9428314566612244,0.4243528544902801,0.4016161262989044,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.8360198736190796,0.2989124953746795,0.2099266797304153,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8014765381813049,0.261679470539093,0.2491447031497955,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.742148220539093,0.2070141434669494,0.938370943069458,285.62359619140625,284.95001220703125,299.5635070800781,288.83563232421875,297.8039245605469,299.29327392578125,285.6263732910156,1.0,0.5067187547683716,0.2177195847034454,0.2177195847034454,1.0,1.0,-2.713174104690552,0.3354877233505249,2.3776862621307373,-0.2752523124217987,0.8851162195205688,0.8851162195205688,0.0,110.96468353271484,124.0,33417.8515625,0.0,1652.478515625,1.0,282.1405944824219,284.3944091796875,291.8171081542969,293.9154357910156,293.1499938964844,293.1499938964844,282.45001220703125,35169.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175010085105896,1.0,0.0,0.0,3.537394046783448,3.537416934967041,8.349495033144194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.81298828125,0.0,1405.436279296875,1895.4371337890625,0.0,2632.43359375,0.8795617818832397,1.0,0.0,3.0,1.0,0.0
12137460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9990000128746032,0.6041027903556824,0.465196818113327,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.944106101989746,0.429930031299591,0.4068354070186615,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8362219929695129,0.3019862473011017,0.2120607644319534,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8020666241645813,0.2647356986999511,0.2520239055156708,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7422816157341003,0.2090986669063568,0.9477208852767944,285.8670349121094,284.95001220703125,299.58367919921875,288.8833923339844,297.8238220214844,299.3131103515625,285.8695678710937,1.0,0.51199871301651,0.2202482372522354,0.2202482372522354,1.0,1.0,-2.7419028282165527,0.3466868102550506,2.39521598815918,-0.2704767286777496,0.899315357208252,0.899315357208252,0.0,113.17926788330078,127.0,33156.890625,0.0,1704.8790283203125,1.0,282.4409484863281,284.65045166015625,291.870361328125,293.9536437988281,293.1499938964844,293.1499938964844,282.75,34815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811915397644043,1.0,0.0,0.0,3.580841064453125,3.580864191055298,8.555854265068774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.2138671875,0.0,1448.8861083984375,1895.4371337890625,0.0,2580.843505859375,0.8890027403831482,1.0,0.0,3.0,1.0,0.0
12137520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9990000128746032,0.6041027903556824,0.465196818113327,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.944106101989746,0.429930031299591,0.4068354070186615,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8362219929695129,0.3019862473011017,0.2120607644319534,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8020666241645813,0.2647356986999511,0.2520239055156708,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7422816157341003,0.2090986669063568,0.9477208852767944,285.8670349121094,284.95001220703125,299.58367919921875,288.8833923339844,297.8238220214844,299.3131103515625,285.8695678710937,1.0,0.51199871301651,0.2202482372522354,0.2202482372522354,1.0,1.0,-2.7419028282165527,0.3466868102550506,2.39521598815918,-0.2704767286777496,0.899315357208252,0.899315357208252,0.0,113.17926788330078,127.0,33156.890625,0.0,1704.8790283203125,1.0,282.4409484863281,284.65045166015625,291.870361328125,293.9536437988281,293.1499938964844,293.1499938964844,282.75,34815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811915397644043,1.0,0.0,0.0,3.580841064453125,3.580864191055298,8.555854265068774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.2138671875,0.0,1448.8861083984375,1895.4371337890625,0.0,2580.843505859375,0.8890027403831482,1.0,0.0,3.0,1.0,0.0
12137580,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.9990000128746032,0.6062057614326477,0.4697204828262329,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.9454050660133362,0.4357559382915497,0.4122937619686126,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.8364800214767456,0.3052539825439453,0.2143340706825256,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.8027169108390808,0.267971009016037,0.2550774812698364,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7424948215484619,0.2113430052995681,0.9578129053115844,286.1069030761719,284.95001220703125,299.603759765625,288.9309387207031,297.8434143066406,299.3326416015625,286.10919189453125,1.0,0.5175906419754028,0.2227768898010254,0.2227768898010254,1.0,1.0,-2.7724268436431885,0.3584465384483337,2.41398024559021,-0.2655356824398041,0.9166966676712036,0.9166966676712036,0.0,115.53650665283205,130.0,32912.91796875,0.0,1761.6666259765625,1.0,282.7413635253906,284.90191650390625,291.9213256835937,293.9908447265625,293.1499938964844,293.1499938964844,282.45001220703125,34513.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069531321525574,1.0,0.0,0.0,3.635619163513184,3.635642766952514,8.819623644740204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.08056640625,0.0,1506.1458740234375,1895.4371337890625,0.0,2535.16357421875,0.9010453820228576,1.0,0.0,3.0,1.0,0.0
12137640,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.9990000128746032,0.6062057614326477,0.4697204828262329,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.9454050660133362,0.4357559382915497,0.4122937619686126,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.8364800214767456,0.3052539825439453,0.2143340706825256,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.8027169108390808,0.267971009016037,0.2550774812698364,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7424948215484619,0.2113430052995681,0.9578129053115844,286.1069030761719,284.95001220703125,299.603759765625,288.9309387207031,297.8434143066406,299.3326416015625,286.10919189453125,1.0,0.5175906419754028,0.2227768898010254,0.2227768898010254,1.0,1.0,-2.7724268436431885,0.3584465384483337,2.41398024559021,-0.2655356824398041,0.9166966676712036,0.9166966676712036,0.0,115.53650665283205,130.0,32912.91796875,0.0,1761.6666259765625,1.0,282.7413635253906,284.90191650390625,291.9213256835937,293.9908447265625,293.1499938964844,293.1499938964844,282.45001220703125,34513.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069531321525574,1.0,0.0,0.0,3.635619163513184,3.635642766952514,8.819623644740204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.08056640625,0.0,1506.1458740234375,1895.4371337890625,0.0,2535.16357421875,0.9010453820228576,1.0,0.0,3.0,1.0,0.0
12137700,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.9990000128746032,0.6062540411949158,0.4724607765674591,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.9455741047859192,0.4381617903709411,0.4148964285850525,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.8362443447113037,0.3064585626125335,0.2153904438018798,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615173339844,0.8026825785636902,0.2692694664001465,0.256533533334732,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.7423055171966553,0.2122087031602859,0.9626181721687316,285.95855712890625,284.95001220703125,299.6137390136719,288.9544982910156,297.8487854003906,299.3368225097656,285.9481811523437,1.0,0.5204576253890991,0.2240412086248397,0.2240412086248397,1.0,1.0,-2.787645101547241,0.3643969297409057,2.423248291015625,-0.262940913438797,0.9220181107521056,0.9220181107521056,0.0,116.8587417602539,130.0,33702.59765625,0.0,1791.0982666015625,1.0,282.4985656738281,284.7181396484375,292.0401611328125,294.2613830566406,293.1499938964844,293.1499938964844,282.45001220703125,34563.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205201029777527,1.0,0.0,0.0,3.662674188613892,3.6626980304718018,8.95137759471254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.2451171875,0.0,1536.53173828125,1895.4371337890625,0.0,2660.388671875,0.9070844054222108,1.0,0.0,3.0,1.0,0.0
12137760,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9990000128746032,0.6049882173538208,0.4765872955322265,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9441690444946288,0.4399749338626861,0.416870504617691,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8347719311714172,0.3071445524692535,0.2160499989986419,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8014054298400879,0.2701481878757477,0.2575739324092865,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7410433292388916,0.2127006500959396,0.9657639861106871,285.9007263183594,284.95001220703125,299.6236572265625,288.9778747558594,297.8493957519531,299.3348388671875,285.8990783691406,1.0,0.5232484936714172,0.2251934707164764,0.2251934707164764,1.0,1.0,-2.800804376602173,0.369734525680542,2.431069850921631,-0.2604844272136688,0.9277240037918092,0.9277240037918092,0.0,118.50474548339844,133.0,33907.5625,0.0,1819.1807861328125,1.0,282.4576110839844,284.6591491699219,292.0679626464844,294.27899169921875,293.1499938964844,293.1499938964844,282.1499938964844,34637.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303091526031494,1.0,0.0,0.0,3.6872830390930176,3.687307357788086,9.072067541637808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3095703125,0.0,1564.7445068359375,1895.4371337890625,0.0,2751.32373046875,0.9126830101013184,1.0,0.0,3.0,1.0,0.0
12137820,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.9990000128746032,0.5993154644966125,0.487184464931488,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.9387211799621582,0.4425342082977295,0.4197136759757995,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8297820687294006,0.3075611293315887,0.2166415899991989,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7966979742050171,0.2710675597190857,0.2588169574737549,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7365731596946716,0.2128442674875259,0.9682300090789796,285.66680908203125,284.95001220703125,299.6434631347656,289.0238037109375,297.8453063964844,299.3240051269531,285.6650085449219,1.0,0.5284844040870667,0.2274979948997497,0.2274979948997497,1.0,1.0,-2.8221325874328613,0.3794533610343933,2.4426791667938232,-0.2554279267787933,0.9353548884391784,0.9353548884391784,0.0,122.32413482666016,121.0,34826.484375,0.0,1870.743408203125,1.0,282.15771484375,284.3930969238281,292.10906982421875,294.40216064453125,293.1499938964844,293.1499938964844,281.8500061035156,34874.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513487577438354,1.0,0.0,0.0,3.729874610900879,3.7298991680145264,9.282859423365152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.5703125,0.0,1615.25537109375,1895.4371337890625,0.0,2947.905029296875,0.9223984479904176,1.0,0.0,3.0,1.0,0.0
12137880,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.9990000128746032,0.5993154644966125,0.487184464931488,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.9387211799621582,0.4425342082977295,0.4197136759757995,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8297820687294006,0.3075611293315887,0.2166415899991989,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7966979742050171,0.2710675597190857,0.2588169574737549,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7365731596946716,0.2128442674875259,0.9682300090789796,285.66680908203125,284.95001220703125,299.6434631347656,289.0238037109375,297.8453063964844,299.3240051269531,285.6650085449219,1.0,0.5284844040870667,0.2274979948997497,0.2274979948997497,1.0,1.0,-2.8221325874328613,0.3794533610343933,2.4426791667938232,-0.2554279267787933,0.9353548884391784,0.9353548884391784,0.0,122.32413482666016,121.0,34826.484375,0.0,1870.743408203125,1.0,282.15771484375,284.3930969238281,292.10906982421875,294.40216064453125,293.1499938964844,293.1499938964844,281.8500061035156,34874.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513487577438354,1.0,0.0,0.0,3.729874610900879,3.7298991680145264,9.282859423365152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.5703125,0.0,1615.25537109375,1895.4371337890625,0.0,2947.905029296875,0.9223984479904176,1.0,0.0,3.0,1.0,0.0
12137940,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.9990000128746032,0.5927110910415649,0.4870770573616028,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.940238893032074,0.4441594779491424,0.4213943779468536,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8297309875488281,0.307283490896225,0.2165509015321731,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.7971076965332031,0.2712720334529876,0.2591478526592254,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.7361630201339722,0.2122333198785781,0.9662774801254272,285.46307373046875,284.95001220703125,299.6615295410156,289.0648498535156,297.8373107910156,299.3088684082031,285.4605407714844,1.0,0.5279724597930908,0.2296181470155716,0.2296181470155716,1.0,1.0,-2.821993112564087,0.384305864572525,2.437687397003174,-0.2501941919326782,0.9399416446685792,0.9399416446685792,0.0,122.3056411743164,121.0,35794.18359375,0.0,1870.3865966796875,1.0,281.860107421875,284.1397705078125,292.132080078125,294.49267578125,293.1499938964844,293.1499938964844,281.8500061035156,35113.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659127950668335,1.0,0.0,0.0,3.7606027126312256,3.7606277465820312,9.43644067774585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.68994140625,0.0,1652.8988037109375,1895.4371337890625,0.0,3084.46875,0.9294574856758118,1.0,0.0,3.0,1.0,0.0
12138000,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.9990000128746032,0.5922380089759827,0.4866412281990051,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9406599402427672,0.4442981481552124,0.4215109944343567,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8299286961555481,0.3072559535503387,0.2165230959653854,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7973544001579285,0.2712820768356323,0.2591495215892792,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.7362918853759766,0.2121664136648178,0.9659584760665894,285.4588623046875,284.95001220703125,299.6630859375,289.068359375,297.8365173339844,299.307373046875,285.4568176269531,1.0,0.5277466773986816,0.229802519083023,0.229802519083023,1.0,1.0,-2.821195840835572,0.3845627605915069,2.4366331100463867,-0.2497438490390777,0.940430462360382,0.940430462360382,0.0,122.15115356445312,109.0,35798.46875,0.0,1868.3851318359373,1.0,281.85748291015625,284.135009765625,292.1278686523437,294.4833679199219,293.1499938964844,293.1499938964844,281.54998779296875,35126.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661558032035828,1.0,0.0,0.0,3.762996196746826,3.7630209922790527,9.44845567119046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.49169921875,0.0,1655.81494140625,1895.4371337890625,0.0,3086.748291015625,0.9300070405006408,1.0,0.0,3.0,1.0,0.0
12138060,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9990000128746032,0.5872883200645447,0.4765916168689728,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.949110209941864,0.445613145828247,0.4227348864078522,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8347393274307251,0.3065698146820068,0.2160248905420303,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.8028690218925476,0.2711003422737121,0.2589520215988159,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7398625612258911,0.2110563963651657,0.9608535170555116,285.2410888671875,284.95001220703125,299.6825866699219,289.1111755371094,297.82525634765625,299.28741455078125,285.2386474609375,1.0,0.5229371786117554,0.2321511954069137,0.2321511954069137,1.0,1.0,-2.803630828857422,0.3862388134002685,2.4173920154571533,-0.2439656406641006,0.9425408244132996,0.9425408244132996,0.0,118.6434326171875,97.0,36584.08203125,0.0,1824.09130859375,1.0,281.5572814941406,283.8706359863281,292.15106201171875,294.55633544921875,293.1499938964844,293.1499938964844,281.25,35394.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769661784172058,1.0,0.0,0.0,3.786229133605957,3.786254405975342,9.565486607243656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.3701171875,0.0,1685.378173828125,1895.4371337890625,0.0,3188.142822265625,0.9354033470153807,1.0,0.0,3.0,1.0,0.0
12138120,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9990000128746032,0.5872883200645447,0.4765916168689728,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.949110209941864,0.445613145828247,0.4227348864078522,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8347393274307251,0.3065698146820068,0.2160248905420303,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.8028690218925476,0.2711003422737121,0.2589520215988159,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7398625612258911,0.2110563963651657,0.9608535170555116,285.2410888671875,284.95001220703125,299.6825866699219,289.1111755371094,297.82525634765625,299.28741455078125,285.2386474609375,1.0,0.5229371786117554,0.2321511954069137,0.2321511954069137,1.0,1.0,-2.803630828857422,0.3862388134002685,2.4173920154571533,-0.2439656406641006,0.9425408244132996,0.9425408244132996,0.0,118.6434326171875,97.0,36584.08203125,0.0,1824.09130859375,1.0,281.5572814941406,283.8706359863281,292.15106201171875,294.55633544921875,293.1499938964844,293.1499938964844,281.25,35394.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769661784172058,1.0,0.0,0.0,3.786229133605957,3.786254405975342,9.565486607243656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.3701171875,0.0,1685.378173828125,1895.4371337890625,0.0,3188.142822265625,0.9354033470153807,1.0,0.0,3.0,1.0,0.0
12138180,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.5849467515945435,0.4594518542289734,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.962286412715912,0.4466058909893036,0.4235505759716034,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8434836268424988,0.3056253492832184,0.2152707576751709,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8122023940086365,0.2706546187400818,0.2584012746810913,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.746834397315979,0.209766536951065,0.9543321132659912,285.0232238769531,284.95001220703125,299.701904296875,289.1518859863281,297.8147888183594,299.26837158203125,285.0206604003906,1.0,0.5151399374008179,0.2344998568296432,0.2344998568296432,1.0,1.0,-2.774616003036499,0.385406494140625,2.389209508895874,-0.2381938099861145,0.9417372345924376,0.9417372345924376,0.0,112.83338928222656,115.0,37364.97265625,0.0,1751.9964599609375,1.0,281.25714111328125,283.6114807128906,292.180419921875,294.6320495605469,293.1499938964844,293.1499938964844,280.95001220703125,35668.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885424017906189,1.0,0.0,0.0,3.7993030548095694,3.799328565597534,9.631660304876275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.60302734375,0.0,1703.1209716796875,1895.4371337890625,0.0,3267.388671875,0.9385188817977904,1.0,0.0,3.0,1.0,0.0
12138240,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.5849467515945435,0.4594518542289734,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.962286412715912,0.4466058909893036,0.4235505759716034,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8434836268424988,0.3056253492832184,0.2152707576751709,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8122023940086365,0.2706546187400818,0.2584012746810913,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.746834397315979,0.209766536951065,0.9543321132659912,285.0232238769531,284.95001220703125,299.701904296875,289.1518859863281,297.8147888183594,299.26837158203125,285.0206604003906,1.0,0.5151399374008179,0.2344998568296432,0.2344998568296432,1.0,1.0,-2.774616003036499,0.385406494140625,2.389209508895874,-0.2381938099861145,0.9417372345924376,0.9417372345924376,0.0,112.83338928222656,115.0,37364.97265625,0.0,1751.9964599609375,1.0,281.25714111328125,283.6114807128906,292.180419921875,294.6320495605469,293.1499938964844,293.1499938964844,280.95001220703125,35668.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885424017906189,1.0,0.0,0.0,3.7993030548095694,3.799328565597534,9.631660304876275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.60302734375,0.0,1703.1209716796875,1895.4371337890625,0.0,3267.388671875,0.9385188817977904,1.0,0.0,3.0,1.0,0.0
12138300,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.5841878056526184,0.4584115445613861,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9633910655975342,0.4470670819282532,0.4240085184574127,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8436773419380188,0.3051337897777557,0.2149387747049331,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8125705718994141,0.2704088389873504,0.2581771612167358,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7466651797294617,0.2091446965932846,0.9514920115470886,284.872314453125,284.95001220703125,299.7115173339844,289.1713256835937,297.8104248046875,299.2595520019531,284.8630065917969,1.0,0.5148041248321533,0.2356742024421692,0.2356742024421692,1.0,1.0,-2.7698028087615967,0.3870812654495239,2.382721424102783,-0.2358182668685913,0.9397522807121276,0.9397522807121276,0.0,112.35836791992188,115.0,38275.21875,0.0,1742.4886474609375,1.0,280.99737548828125,283.4208374023437,292.223876953125,294.775634765625,293.1499938964844,293.1499938964844,280.95001220703125,35815.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918613195419312,1.0,0.0,0.0,3.80218768119812,3.802213191986084,9.64629180089105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.39501953125,0.0,1707.728515625,1895.4371337890625,0.0,3327.6103515625,0.9392341375350952,1.0,0.0,3.0,1.0,0.0
12138360,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9990000128746032,0.5822282433509827,0.4628775119781494,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9605017304420472,0.4474811851978302,0.4244254827499389,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8406655192375183,0.3046029508113861,0.2145937830209732,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8097707629203796,0.2701270878314972,0.2579512894153595,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7437117099761963,0.208495020866394,0.948789119720459,284.82525634765625,284.95001220703125,299.7210693359375,289.1900939941406,297.8052673339844,299.2499694824219,284.8243103027344,1.0,0.5161043405532837,0.2370271682739257,0.2370271682739257,1.0,1.0,-2.771726369857788,0.3906027972698211,2.3811235427856445,-0.2328491508960724,0.9383981227874756,0.9383981227874756,0.0,113.6427764892578,133.0,38418.36328125,0.0,1751.4462890625,1.0,280.95709228515625,283.3739929199219,292.2173156738281,294.7250671386719,293.1499938964844,293.1499938964844,280.6499938964844,35933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935585618019104,1.0,0.0,0.0,3.80242919921875,3.802454710006714,9.647517345001688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.21044921875,0.0,1708.93994140625,1895.4371337890625,0.0,3343.470458984375,0.93939471244812,1.0,0.0,3.0,1.0,0.0
12138420,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.9990000128746032,0.574123203754425,0.4825077354907989,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.9469842910766602,0.4482766389846802,0.4254087507724762,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8291214108467102,0.3035211563110351,0.2140125334262848,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7980736494064331,0.2695321440696716,0.257624477148056,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7329397797584534,0.2070776969194412,0.9437145590782166,284.6488647460937,284.95001220703125,299.74005126953125,289.22540283203125,297.7947692871094,299.230712890625,284.6487121582031,1.0,0.5227367877960205,0.2397331297397613,0.2397331297397613,1.0,1.0,-2.7892942428588867,0.4007829427719116,2.3885114192962646,-0.2267756015062332,0.932869553565979,0.932869553565979,0.0,119.77716064453124,136.0,39659.80859375,0.0,1807.2822265625,1.0,280.6570739746094,283.1551818847656,292.2601013183594,294.83966064453125,293.1499938964844,293.1499938964844,280.3500061035156,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903281569480896,1.0,0.0,0.0,3.796257734298706,3.79628324508667,9.61622617978719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6513671875,0.0,1703.488525390625,1895.4371337890625,0.0,3434.154052734375,0.9381701946258544,1.0,0.0,3.0,1.0,0.0
12138480,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.9990000128746032,0.574123203754425,0.4825077354907989,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.9469842910766602,0.4482766389846802,0.4254087507724762,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8291214108467102,0.3035211563110351,0.2140125334262848,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7980736494064331,0.2695321440696716,0.257624477148056,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7329397797584534,0.2070776969194412,0.9437145590782166,284.6488647460937,284.95001220703125,299.74005126953125,289.22540283203125,297.7947692871094,299.230712890625,284.6487121582031,1.0,0.5227367877960205,0.2397331297397613,0.2397331297397613,1.0,1.0,-2.7892942428588867,0.4007829427719116,2.3885114192962646,-0.2267756015062332,0.932869553565979,0.932869553565979,0.0,119.77716064453124,136.0,39659.80859375,0.0,1807.2822265625,1.0,280.6570739746094,283.1551818847656,292.2601013183594,294.83966064453125,293.1499938964844,293.1499938964844,280.3500061035156,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903281569480896,1.0,0.0,0.0,3.796257734298706,3.79628324508667,9.61622617978719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.6513671875,0.0,1703.488525390625,1895.4371337890625,0.0,3434.154052734375,0.9381701946258544,1.0,0.0,3.0,1.0,0.0
12138540,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.9990000128746032,0.5618993639945984,0.5001929402351379,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.9347808361053468,0.4489001035690307,0.4262454211711883,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8190790414810181,0.3023132085800171,0.2133481055498123,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.7878061532974243,0.2688030898571014,0.2571772634983063,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.7232857346534729,0.2053083032369613,0.9371976256370544,284.4756164550781,284.95001220703125,299.7588806152344,289.25750732421875,297.7838439941406,299.2113952636719,284.47509765625,1.0,0.5278488397598267,0.2424390763044357,0.2424390763044357,1.0,1.0,-2.8024003505706787,0.4100905358791351,2.3923099040985107,-0.2202297002077102,0.9250782132148744,0.9250782132148744,0.0,125.41871643066406,139.0,40834.19140625,0.0,1854.43310546875,1.0,280.3571472167969,282.93994140625,292.2988586425781,294.9546203613281,293.1499938964844,293.1499938964844,280.04998779296875,36435.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144682884216307,1.0,0.0,0.0,3.780827283859253,3.7808525562286377,9.538211998005863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.806640625,0.0,1687.0269775390625,1895.4371337890625,0.0,3538.0234375,0.934865653514862,1.0,0.0,3.0,1.0,0.0
12138600,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.9990000128746032,0.5618993639945984,0.5001929402351379,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.9347808361053468,0.4489001035690307,0.4262454211711883,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8190790414810181,0.3023132085800171,0.2133481055498123,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.7878061532974243,0.2688030898571014,0.2571772634983063,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.7232857346534729,0.2053083032369613,0.9371976256370544,284.4756164550781,284.95001220703125,299.7588806152344,289.25750732421875,297.7838439941406,299.2113952636719,284.47509765625,1.0,0.5278488397598267,0.2424390763044357,0.2424390763044357,1.0,1.0,-2.8024003505706787,0.4100905358791351,2.3923099040985107,-0.2202297002077102,0.9250782132148744,0.9250782132148744,0.0,125.41871643066406,139.0,40834.19140625,0.0,1854.43310546875,1.0,280.3571472167969,282.93994140625,292.2988586425781,294.9546203613281,293.1499938964844,293.1499938964844,280.04998779296875,36435.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144682884216307,1.0,0.0,0.0,3.780827283859253,3.7808525562286377,9.538211998005863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.806640625,0.0,1687.0269775390625,1895.4371337890625,0.0,3538.0234375,0.934865653514862,1.0,0.0,3.0,1.0,0.0
12138660,296.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.9857327938079834,0.5503709316253662,0.4978286325931549,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.916925609111786,0.449218600988388,0.4269511699676513,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.8045932054519653,0.3008809685707092,0.2126363813877105,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.7736108899116516,0.2678491771221161,0.2566618323326111,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.7094282507896423,0.2031581997871399,0.929491400718689,284.28619384765625,284.95001220703125,299.7774963378906,289.28594970703125,297.7731018066406,299.1925354003906,284.28436279296875,1.0,0.5309070944786072,0.2446012645959854,0.2446012645959854,1.0,1.0,-2.789702653884888,0.4123980104923248,2.377304792404175,-0.2147229462862014,0.9146897196769714,0.9146897196769714,0.0,132.9925994873047,142.0,41743.890625,0.0,1870.6717529296875,1.0,280.05731201171875,282.7167358398437,292.32623291015625,295.0481262207031,293.1499938964844,293.1499938964844,279.75,36715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254410862922668,1.0,0.0,0.0,3.755216121673584,3.7552411556243896,9.409425842932252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.767578125,0.0,1658.91259765625,1895.4371337890625,0.0,3639.284912109375,0.9292960166931152,1.0,0.0,3.0,1.0,0.0
12138720,296.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.9857327938079834,0.5503709316253662,0.4978286325931549,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.916925609111786,0.449218600988388,0.4269511699676513,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.8045932054519653,0.3008809685707092,0.2126363813877105,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.7736108899116516,0.2678491771221161,0.2566618323326111,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.7094282507896423,0.2031581997871399,0.929491400718689,284.28619384765625,284.95001220703125,299.7774963378906,289.28594970703125,297.7731018066406,299.1925354003906,284.28436279296875,1.0,0.5309070944786072,0.2446012645959854,0.2446012645959854,1.0,1.0,-2.789702653884888,0.4123980104923248,2.377304792404175,-0.2147229462862014,0.9146897196769714,0.9146897196769714,0.0,132.9925994873047,142.0,41743.890625,0.0,1870.6717529296875,1.0,280.05731201171875,282.7167358398437,292.32623291015625,295.0481262207031,293.1499938964844,293.1499938964844,279.75,36715.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254410862922668,1.0,0.0,0.0,3.755216121673584,3.7552411556243896,9.409425842932252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.767578125,0.0,1658.91259765625,1895.4371337890625,0.0,3639.284912109375,0.9292960166931152,1.0,0.0,3.0,1.0,0.0
12138780,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876770019531,0.9691383242607116,0.5424321293830872,0.4904877841472626,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.9034695625305176,0.4492329657077789,0.4273034334182739,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.7921943664550781,0.2992295324802398,0.2117236852645874,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.7622981071472168,0.2666868567466736,0.2558840215206146,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887145996094,0.6969151496887207,0.2009094357490539,0.9207401871681212,284.0878601074219,284.95001220703125,299.7959289550781,289.3103942871094,297.7635192871094,299.1747131347656,284.0862731933594,1.0,0.5321766138076782,0.2467634677886963,0.2467634677886963,1.0,1.0,-2.7687535285949707,0.4127766191959381,2.355976819992065,-0.2097262144088745,0.9015560746192932,0.9015560746192932,0.0,139.24896240234375,145.0,42560.80078125,0.0,1867.68310546875,1.0,279.7575378417969,282.4960632324219,292.34344482421875,295.11920166015625,293.1499938964844,293.1499938964844,279.45001220703125,37038.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347538948059082,1.0,0.0,0.0,3.717582941055298,3.717607736587525,9.221776622325706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6591796875,0.0,1617.5830078125,1895.4371337890625,0.0,3724.637451171875,0.9210770726203918,1.0,0.0,3.0,1.0,0.0
12138840,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876770019531,0.9691383242607116,0.5424321293830872,0.4904877841472626,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.9034695625305176,0.4492329657077789,0.4273034334182739,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.7921943664550781,0.2992295324802398,0.2117236852645874,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.7622981071472168,0.2666868567466736,0.2558840215206146,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887145996094,0.6969151496887207,0.2009094357490539,0.9207401871681212,284.0878601074219,284.95001220703125,299.7959289550781,289.3103942871094,297.7635192871094,299.1747131347656,284.0862731933594,1.0,0.5321766138076782,0.2467634677886963,0.2467634677886963,1.0,1.0,-2.7687535285949707,0.4127766191959381,2.355976819992065,-0.2097262144088745,0.9015560746192932,0.9015560746192932,0.0,139.24896240234375,145.0,42560.80078125,0.0,1867.68310546875,1.0,279.7575378417969,282.4960632324219,292.34344482421875,295.11920166015625,293.1499938964844,293.1499938964844,279.45001220703125,37038.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347538948059082,1.0,0.0,0.0,3.717582941055298,3.717607736587525,9.221776622325706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6591796875,0.0,1617.5830078125,1895.4371337890625,0.0,3724.637451171875,0.9210770726203918,1.0,0.0,3.0,1.0,0.0
12138900,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.96200692653656,0.538847804069519,0.4873872995376587,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.8987140655517578,0.4491947591304779,0.4274241030216217,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.7873367071151733,0.2983788251876831,0.2112372517585754,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.7579613924026489,0.2660772800445556,0.2554472088813782,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.949951171875,0.6918830871582031,0.1998176574707031,0.9163904190063475,283.9447326660156,284.95001220703125,299.8050537109375,289.32098388671875,297.7592468261719,299.1664733886719,283.93524169921875,1.0,0.5324861407279968,0.2478445619344711,0.2478445619344711,1.0,1.0,-2.7588350772857666,0.4130736589431762,2.34576153755188,-0.207243412733078,0.893474280834198,0.893474280834198,0.0,141.72164916992188,145.0,43385.875,0.0,1863.955078125,1.0,279.499755859375,282.32440185546875,292.37457275390625,295.2516784667969,293.1499938964844,293.1499938964844,279.45001220703125,37228.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941132664680481,1.0,0.0,0.0,3.6940085887908936,3.69403338432312,9.105191907110566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.193359375,0.0,1591.98876953125,1895.4371337890625,0.0,3782.739013671875,0.9158928990364076,1.0,0.0,3.0,1.0,0.0
12138960,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.9549770355224608,0.535286009311676,0.4842393100261688,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8942946791648865,0.4490903615951538,0.4274226427078247,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.7827770709991455,0.2974798381328583,0.2106831520795822,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.7539361119270325,0.2654237151145935,0.2549334168434143,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.6871498227119446,0.198715478181839,0.9118924140930176,283.8953552246094,284.95001220703125,299.81414794921875,289.3304443359375,297.7548217773437,299.1580810546875,283.8940124511719,1.0,0.5326222777366638,0.2491129338741302,0.2491129338741302,1.0,1.0,-2.748361349105835,0.4136449098587036,2.334716558456421,-0.2043564915657043,0.8858992457389832,0.8858992457389832,0.0,144.0216522216797,148.0,43308.390625,0.0,1858.569091796875,1.0,279.4578857421875,282.2829284667969,292.3573608398437,295.18145751953125,293.1499938964844,293.1499938964844,279.75,37401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427257776260376,1.0,0.0,0.0,3.66647219657898,3.666496753692627,8.969951750259497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.98974609375,0.0,1562.10400390625,1895.4371337890625,0.0,3797.2001953125,0.9098947048187256,1.0,0.0,3.0,1.0,0.0
12139020,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.9450752139091492,0.5307806730270386,0.4796275198459625,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.889211893081665,0.4504217207431793,0.4283311367034912,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.7770904898643494,0.2969543933868408,0.2101227045059204,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.7489619255065918,0.2651167213916778,0.2544617354869842,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829162597656,0.6808239221572876,0.1974135786294937,0.9053090214729308,284.0841979980469,284.95001220703125,299.8321838378906,289.34576416015625,297.75787353515625,299.1563415527344,284.0866394042969,1.0,0.5329425930976868,0.2516496777534485,0.2516496777534485,1.0,1.0,-2.7347450256347656,0.4165067672729492,2.3182382583618164,-0.1986778229475021,0.8758298754692078,0.8758298754692078,0.0,147.13900756835938,151.0,41957.953125,0.0,1852.189453125,1.0,279.7420959472656,282.5118713378906,292.28399658203125,294.9549560546875,293.1499938964844,293.1499938964844,280.04998779296875,37368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260426759719848,1.0,0.0,0.0,3.6145195960998535,3.614543437957764,8.717549917491851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.02392578125,0.0,1504.188232421875,1895.4371337890625,0.0,3644.815673828125,0.8983229994773865,1.0,0.0,3.0,1.0,0.0
12139080,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.9450752139091492,0.5307806730270386,0.4796275198459625,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.889211893081665,0.4504217207431793,0.4283311367034912,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.7770904898643494,0.2969543933868408,0.2101227045059204,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.7489619255065918,0.2651167213916778,0.2544617354869842,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829162597656,0.6808239221572876,0.1974135786294937,0.9053090214729308,284.0841979980469,284.95001220703125,299.8321838378906,289.34576416015625,297.75787353515625,299.1563415527344,284.0866394042969,1.0,0.5329425930976868,0.2516496777534485,0.2516496777534485,1.0,1.0,-2.7347450256347656,0.4165067672729492,2.3182382583618164,-0.1986778229475021,0.8758298754692078,0.8758298754692078,0.0,147.13900756835938,151.0,41957.953125,0.0,1852.189453125,1.0,279.7420959472656,282.5118713378906,292.28399658203125,294.9549560546875,293.1499938964844,293.1499938964844,280.04998779296875,37368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260426759719848,1.0,0.0,0.0,3.6145195960998535,3.614543437957764,8.717549917491851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.02392578125,0.0,1504.188232421875,1895.4371337890625,0.0,3644.815673828125,0.8983229994773865,1.0,0.0,3.0,1.0,0.0
