time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031311035156,0.9399423599243164,0.5281587839126587,0.4770441055297851,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.8881841897964478,0.4531936347484588,0.4307247996330261,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30230712890625,0.7752026915550232,0.2976796925067901,0.210496723651886,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30206298828125,0.747361958026886,0.2658783197402954,0.2550313770771026,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.6781972050666809,0.1971894055604934,0.9035543203353882,284.3028259277344,284.95001220703125,299.8500061035156,289.3558959960937,297.77117919921875,299.1680908203125,284.3057556152344,1.0,0.5339483022689819,0.2541863918304443,0.2541863918304443,1.0,1.0,-2.7335329055786133,0.422243058681488,2.3112897872924805,-0.1928498148918151,0.8689368963241577,0.8689368963241577,0.0,148.86392211914062,154.0,40753.515625,0.0,1858.3421630859373,1.0,280.041259765625,282.7647399902344,292.2826232910156,294.8585510253906,293.1499938964844,293.1499938964844,280.3500061035156,37178.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907983660697937,1.0,0.0,0.0,3.569580078125,3.569603443145752,8.502125865561538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.58203125,0.0,1454.14892578125,1895.4371337890625,0.0,3477.882080078125,0.8881952166557312,1.0,0.0,3.0,1.0,0.0
12139200,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031311035156,0.9399423599243164,0.5281587839126587,0.4770441055297851,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.8881841897964478,0.4531936347484588,0.4307247996330261,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30230712890625,0.7752026915550232,0.2976796925067901,0.210496723651886,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30206298828125,0.747361958026886,0.2658783197402954,0.2550313770771026,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.6781972050666809,0.1971894055604934,0.9035543203353882,284.3028259277344,284.95001220703125,299.8500061035156,289.3558959960937,297.77117919921875,299.1680908203125,284.3057556152344,1.0,0.5339483022689819,0.2541863918304443,0.2541863918304443,1.0,1.0,-2.7335329055786133,0.422243058681488,2.3112897872924805,-0.1928498148918151,0.8689368963241577,0.8689368963241577,0.0,148.86392211914062,154.0,40753.515625,0.0,1858.3421630859373,1.0,280.041259765625,282.7647399902344,292.2826232910156,294.8585510253906,293.1499938964844,293.1499938964844,280.3500061035156,37178.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907983660697937,1.0,0.0,0.0,3.569580078125,3.569603443145752,8.502125865561538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.58203125,0.0,1454.14892578125,1895.4371337890625,0.0,3477.882080078125,0.8881952166557312,1.0,0.0,3.0,1.0,0.0
12139260,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094909667969,0.9311513900756836,0.5243595838546753,0.4740107655525207,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.8839497566223145,0.454562246799469,0.4324395656585693,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.770266592502594,0.2969092428684234,0.2102905958890915,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.7428340911865234,0.2650192677974701,0.254703015089035,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.6723117828369141,0.1953103989362716,0.8975038528442383,284.5092468261719,284.95001220703125,299.86773681640625,289.3627319335937,297.7726745605469,299.1650085449219,284.51129150390625,1.0,0.5348666310310364,0.2565659582614898,0.2565659582614898,1.0,1.0,-2.7240469455718994,0.4256783127784729,2.298368692398072,-0.1872340440750122,0.8647489547729492,0.8647489547729492,0.0,152.18637084960938,157.0,39566.46875,0.0,1859.21533203125,1.0,280.34088134765625,283.0121459960937,292.2998046875,294.80206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892691969871521,1.0,0.0,0.0,3.534473657608032,3.534496545791626,8.335713346241391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.63720703125,0.0,1415.0455322265625,1895.4371337890625,0.0,3335.373291015625,0.8801991939544678,1.0,0.0,3.0,1.0,0.0
12139320,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094909667969,0.9311513900756836,0.5243595838546753,0.4740107655525207,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.8839497566223145,0.454562246799469,0.4324395656585693,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.770266592502594,0.2969092428684234,0.2102905958890915,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.7428340911865234,0.2650192677974701,0.254703015089035,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.6723117828369141,0.1953103989362716,0.8975038528442383,284.5092468261719,284.95001220703125,299.86773681640625,289.3627319335937,297.7726745605469,299.1650085449219,284.51129150390625,1.0,0.5348666310310364,0.2565659582614898,0.2565659582614898,1.0,1.0,-2.7240469455718994,0.4256783127784729,2.298368692398072,-0.1872340440750122,0.8647489547729492,0.8647489547729492,0.0,152.18637084960938,157.0,39566.46875,0.0,1859.21533203125,1.0,280.34088134765625,283.0121459960937,292.2998046875,294.80206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892691969871521,1.0,0.0,0.0,3.534473657608032,3.534496545791626,8.335713346241391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.63720703125,0.0,1415.0455322265625,1895.4371337890625,0.0,3335.373291015625,0.8801991939544678,1.0,0.0,3.0,1.0,0.0
12139380,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.925021767616272,0.5219804644584656,0.4717325866222381,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8819318413734436,0.4572405517101288,0.4347976148128509,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.7674520611763,0.2974459528923034,0.2105472087860107,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7402046322822571,0.2653988003730774,0.2549093663692474,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.6685078144073486,0.1946727186441421,0.8938885927200317,284.7133178710937,284.95001220703125,299.885498046875,289.36834716796875,297.78448486328125,299.1747436523437,284.7156982421875,1.0,0.5359866619110107,0.2589455246925354,0.2589455246925354,1.0,1.0,-2.720345020294189,0.430479496717453,2.289865493774414,-0.1818293780088424,0.8632267713546753,0.8632267713546753,0.0,154.5944366455078,160.0,38512.453125,0.0,1864.6943359375,1.0,280.6405944824219,283.25811767578125,292.31396484375,294.74981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36615.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791468739509583,1.0,0.0,0.0,3.5105113983154297,3.5105342864990234,8.223071858992625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.67822265625,0.0,1387.8775634765625,1895.4371337890625,0.0,3208.5849609375,0.8746523261070251,1.0,0.0,3.0,1.0,0.0
12139440,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.925021767616272,0.5219804644584656,0.4717325866222381,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8819318413734436,0.4572405517101288,0.4347976148128509,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.7674520611763,0.2974459528923034,0.2105472087860107,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7402046322822571,0.2653988003730774,0.2549093663692474,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.6685078144073486,0.1946727186441421,0.8938885927200317,284.7133178710937,284.95001220703125,299.885498046875,289.36834716796875,297.78448486328125,299.1747436523437,284.7156982421875,1.0,0.5359866619110107,0.2589455246925354,0.2589455246925354,1.0,1.0,-2.720345020294189,0.430479496717453,2.289865493774414,-0.1818293780088424,0.8632267713546753,0.8632267713546753,0.0,154.5944366455078,160.0,38512.453125,0.0,1864.6943359375,1.0,280.6405944824219,283.25811767578125,292.31396484375,294.74981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36615.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791468739509583,1.0,0.0,0.0,3.5105113983154297,3.5105342864990234,8.223071858992625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.67822265625,0.0,1387.8775634765625,1895.4371337890625,0.0,3208.5849609375,0.8746523261070251,1.0,0.0,3.0,1.0,0.0
12139500,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.922745645046234,0.5210675597190857,0.4708320498466491,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8816003799438477,0.4588509202003479,0.436242938041687,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7667227387428284,0.2979861795902252,0.2108794003725052,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7395306825637817,0.265863835811615,0.2552922666072845,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6673785448074341,0.1946492195129394,0.8935137391090393,284.85894775390625,284.95001220703125,299.8943786621094,289.3707275390625,297.7921447753906,299.1818542480469,284.8693542480469,1.0,0.5367623567581177,0.260135293006897,0.260135293006897,1.0,1.0,-2.721405267715454,0.4335816204547882,2.2878236770629883,-0.1790605932474136,0.8640216588973999,0.8640216588973999,0.0,155.57269287109375,160.0,37650.54296875,0.0,1870.843994140625,1.0,280.8946838378906,283.4425048828125,292.2953491210937,294.6304626464844,293.1499938964844,293.1499938964844,280.95001220703125,36438.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706055879592896,1.0,0.0,0.0,3.502939224243164,3.502962112426758,8.187636240108986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.00048828125,0.0,1378.7750244140625,1895.4371337890625,0.0,3128.4912109375,0.8728768825531006,1.0,0.0,3.0,1.0,0.0
12139560,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.921018123626709,0.5203563570976257,0.4702005088329315,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8816949725151062,0.4606344103813171,0.4379045069217682,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7664082646369934,0.2986897230148315,0.2113561034202575,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7392376065254211,0.2664880454540252,0.2558582127094269,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6666957139968872,0.1947932988405227,0.8940054178237915,284.92041015625,284.95001220703125,299.9032897949219,289.3728332519531,297.8008728027344,299.1904296875,284.9228820800781,1.0,0.5377118587493896,0.2612663209438324,0.2612663209438324,1.0,1.0,-2.724484205245972,0.4370472729206085,2.287436962127685,-0.1763834953308105,0.8644868731498718,0.8644868731498718,0.0,156.4290771484375,163.0,37585.19921875,0.0,1879.5379638671875,1.0,280.9405212402344,283.50341796875,292.3255615234375,294.7034606933594,293.1499938964844,293.1499938964844,281.25,36282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670112490653992,1.0,0.0,0.0,3.4990346431732178,3.4990572929382324,8.169393481693987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.14306640625,0.0,1373.6341552734375,1895.4371337890625,0.0,3094.773193359375,0.8718517422676086,1.0,0.0,3.0,1.0,0.0
12139620,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9177603125572203,0.5192354321479797,0.4691540002822876,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8820420503616333,0.4644680917263031,0.4414687156677246,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7660043239593506,0.3003591895103454,0.2124944478273391,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7388915419578552,0.2680030167102813,0.2572559416294098,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6657137870788574,0.1953760236501693,0.8964369893074036,285.1263732910156,284.95001220703125,299.92108154296875,289.3761291503906,297.8190612792969,299.2085266113281,285.1287841796875,1.0,0.540022075176239,0.2635283470153808,0.2635283470153808,1.0,1.0,-2.73347544670105,0.4446876347064972,2.288787841796875,-0.1709461510181427,0.8684874773025513,0.8684874773025513,0.0,158.25509643554688,166.0,36741.484375,0.0,1901.8956298828125,1.0,281.2403564453125,283.7447814941406,292.3349609375,294.6607971191406,293.1499938964844,293.1499938964844,281.54998779296875,35938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560678958892822,1.0,0.0,0.0,3.5004918575286865,3.500514268875122,8.176198207365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.11083984375,0.0,1372.6651611328125,1895.4371337890625,0.0,2992.133056640625,0.8719149231910706,1.0,0.0,3.0,1.0,0.0
12139680,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9177603125572203,0.5192354321479797,0.4691540002822876,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8820420503616333,0.4644680917263031,0.4414687156677246,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7660043239593506,0.3003591895103454,0.2124944478273391,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7388915419578552,0.2680030167102813,0.2572559416294098,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6657137870788574,0.1953760236501693,0.8964369893074036,285.1263732910156,284.95001220703125,299.92108154296875,289.3761291503906,297.8190612792969,299.2085266113281,285.1287841796875,1.0,0.540022075176239,0.2635283470153808,0.2635283470153808,1.0,1.0,-2.73347544670105,0.4446876347064972,2.288787841796875,-0.1709461510181427,0.8684874773025513,0.8684874773025513,0.0,158.25509643554688,166.0,36741.484375,0.0,1901.8956298828125,1.0,281.2403564453125,283.7447814941406,292.3349609375,294.6607971191406,293.1499938964844,293.1499938964844,281.54998779296875,35938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560678958892822,1.0,0.0,0.0,3.5004918575286865,3.500514268875122,8.176198207365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.11083984375,0.0,1372.6651611328125,1895.4371337890625,0.0,2992.133056640625,0.8719149231910706,1.0,0.0,3.0,1.0,0.0
12139740,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9147798418998718,0.5185038447380066,0.4684750735759735,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8825503587722778,0.4686117768287658,0.4453490376472473,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7658361196517944,0.3023285567760467,0.2138594537973404,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7387768030166626,0.2698019444942474,0.2589498162269592,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6650963425636292,0.1962618976831436,0.9003813862800598,285.3299560546875,284.95001220703125,299.9388732910156,289.3782958984375,297.837890625,299.2274475097656,285.3322448730469,1.0,0.5428276658058167,0.2657903730869293,0.2657903730869293,1.0,1.0,-2.745735883712769,0.4531940519809723,2.292541980743408,-0.1653836071491241,0.8751881718635559,0.8751881718635559,0.0,160.244873046875,169.0,35955.15625,0.0,1930.2630615234373,1.0,281.5404357910156,283.9815368652344,292.3416442871094,294.6194763183594,293.1499938964844,293.1499938964844,281.8500061035156,35598.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459898233413696,1.0,0.0,0.0,3.514711141586304,3.5147337913513184,8.242758440246689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.73193359375,0.0,1384.907470703125,1895.4371337890625,0.0,2897.72607421875,0.8748222589492798,1.0,0.0,3.0,1.0,0.0
12139800,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9147798418998718,0.5185038447380066,0.4684750735759735,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8825503587722778,0.4686117768287658,0.4453490376472473,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7658361196517944,0.3023285567760467,0.2138594537973404,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7387768030166626,0.2698019444942474,0.2589498162269592,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6650963425636292,0.1962618976831436,0.9003813862800598,285.3299560546875,284.95001220703125,299.9388732910156,289.3782958984375,297.837890625,299.2274475097656,285.3322448730469,1.0,0.5428276658058167,0.2657903730869293,0.2657903730869293,1.0,1.0,-2.745735883712769,0.4531940519809723,2.292541980743408,-0.1653836071491241,0.8751881718635559,0.8751881718635559,0.0,160.244873046875,169.0,35955.15625,0.0,1930.2630615234373,1.0,281.5404357910156,283.9815368652344,292.3416442871094,294.6194763183594,293.1499938964844,293.1499938964844,281.8500061035156,35598.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459898233413696,1.0,0.0,0.0,3.514711141586304,3.5147337913513184,8.242758440246689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.73193359375,0.0,1384.907470703125,1895.4371337890625,0.0,2897.72607421875,0.8748222589492798,1.0,0.0,3.0,1.0,0.0
12139860,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.9119896292686462,0.5181287527084351,0.4681180715560913,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.8831252455711365,0.4730173945426941,0.4494838416576385,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7658059597015381,0.3045524656772613,0.2154080867767334,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7387859225273132,0.2718231976032257,0.260866105556488,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6646915674209595,0.1973740756511688,0.9054181575775146,285.53424072265625,284.95001220703125,299.9566650390625,289.3793640136719,297.8569030761719,299.2465515136719,285.5363464355469,1.0,0.5460392832756042,0.2677710652351379,0.2677710652351379,1.0,1.0,-2.7604904174804688,0.4617244303226471,2.2987658977508545,-0.1603721380233764,0.8846180438995361,0.8846180438995361,0.0,162.4091796875,172.0,35284.59375,0.0,1963.6253662109373,1.0,281.84063720703125,284.2176513671875,292.3468933105469,294.5820617675781,293.1499938964844,293.1499938964844,282.1499938964844,35272.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366522789001465,1.0,0.0,0.0,3.5411338806152344,3.541156768798828,8.367157988686813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.626953125,0.0,1410.111083984375,1895.4371337890625,0.0,2810.4541015625,0.8804669380187988,1.0,0.0,3.0,1.0,0.0
12139920,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.9119896292686462,0.5181287527084351,0.4681180715560913,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.8831252455711365,0.4730173945426941,0.4494838416576385,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7658059597015381,0.3045524656772613,0.2154080867767334,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7387859225273132,0.2718231976032257,0.260866105556488,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6646915674209595,0.1973740756511688,0.9054181575775146,285.53424072265625,284.95001220703125,299.9566650390625,289.3793640136719,297.8569030761719,299.2465515136719,285.5363464355469,1.0,0.5460392832756042,0.2677710652351379,0.2677710652351379,1.0,1.0,-2.7604904174804688,0.4617244303226471,2.2987658977508545,-0.1603721380233764,0.8846180438995361,0.8846180438995361,0.0,162.4091796875,172.0,35284.59375,0.0,1963.6253662109373,1.0,281.84063720703125,284.2176513671875,292.3468933105469,294.5820617675781,293.1499938964844,293.1499938964844,282.1499938964844,35272.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366522789001465,1.0,0.0,0.0,3.5411338806152344,3.541156768798828,8.367157988686813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.626953125,0.0,1410.111083984375,1895.4371337890625,0.0,2810.4541015625,0.8804669380187988,1.0,0.0,3.0,1.0,0.0
12139980,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9094666242599488,0.5181228518486023,0.4680915772914886,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8838192820549011,0.4776842892169952,0.4538662433624267,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7659546136856079,0.3070299029350281,0.2171346992254257,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.7389421463012695,0.2740518748760223,0.2629826366901397,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.6644988656044006,0.1986859291791916,0.9113819003105164,285.740478515625,284.95001220703125,299.97442626953125,289.3793640136719,297.8760070800781,299.26580810546875,285.7425231933594,1.0,0.5495957136154175,0.2697517275810241,0.2697517275810241,1.0,1.0,-2.777508497238159,0.4708729684352875,2.30663537979126,-0.155269593000412,0.8968304395675659,0.8968304395675659,0.0,164.697509765625,175.0,34697.64453125,0.0,2001.51708984375,1.0,282.14093017578125,284.4548645019531,292.35260009765625,294.5521545410156,293.1499938964844,293.1499938964844,282.45001220703125,34969.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284180760383606,1.0,0.0,0.0,3.5789475440979004,3.578970670700073,8.546808203391265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.396484375,0.0,1447.9833984375,1895.4371337890625,0.0,2733.72412109375,0.8886857032775879,1.0,0.0,3.0,1.0,0.0
12140040,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9094666242599488,0.5181228518486023,0.4680915772914886,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8838192820549011,0.4776842892169952,0.4538662433624267,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7659546136856079,0.3070299029350281,0.2171346992254257,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.7389421463012695,0.2740518748760223,0.2629826366901397,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.6644988656044006,0.1986859291791916,0.9113819003105164,285.740478515625,284.95001220703125,299.97442626953125,289.3793640136719,297.8760070800781,299.26580810546875,285.7425231933594,1.0,0.5495957136154175,0.2697517275810241,0.2697517275810241,1.0,1.0,-2.777508497238159,0.4708729684352875,2.30663537979126,-0.155269593000412,0.8968304395675659,0.8968304395675659,0.0,164.697509765625,175.0,34697.64453125,0.0,2001.51708984375,1.0,282.14093017578125,284.4548645019531,292.35260009765625,294.5521545410156,293.1499938964844,293.1499938964844,282.45001220703125,34969.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284180760383606,1.0,0.0,0.0,3.5789475440979004,3.578970670700073,8.546808203391265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.396484375,0.0,1447.9833984375,1895.4371337890625,0.0,2733.72412109375,0.8886857032775879,1.0,0.0,3.0,1.0,0.0
12140100,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.9081841707229614,0.5182178020477295,0.4681268632411957,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8841167092323303,0.4800868332386017,0.4561012089252472,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7660114169120789,0.3083406388759613,0.2180376350879669,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.7390013933181763,0.2752225697040558,0.2640854716300964,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.6644042134284973,0.1993958950042724,0.9145922064781188,285.8883056640625,284.95001220703125,299.9833068847656,289.3789367675781,297.88531494140625,299.2751159667969,285.8982849121094,1.0,0.5514775514602661,0.2707420885562897,0.2707420885562897,1.0,1.0,-2.78650450706482,0.4756004214286804,2.310904026031494,-0.1526775062084198,0.9045099020004272,0.9045099020004272,0.0,165.92230224609375,175.0,34064.72265625,0.0,2021.7852783203125,1.0,282.3970031738281,284.6380310058594,292.3279724121094,294.4411315917969,293.1499938964844,293.1499938964844,282.45001220703125,34818.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822152316570282,1.0,0.0,0.0,3.601519823074341,3.6015431880950928,8.654956786813273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.90234375,0.0,1471.1728515625,1895.4371337890625,0.0,2675.520751953125,0.8936576247215271,1.0,0.0,3.0,1.0,0.0
12140160,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.907209575176239,0.5184443593025208,0.4683655798435211,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.8846358060836792,0.4825831651687622,0.4584729671478271,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.7662816643714905,0.3097394704818725,0.2190267294645309,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7392395734786987,0.2764632701873779,0.2652774751186371,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.6644991636276245,0.2001696228981018,0.9181485176086426,285.944580078125,284.95001220703125,299.9921569824219,289.3782653808594,297.89501953125,299.284912109375,285.9464416503906,1.0,0.5534496307373047,0.271638423204422,0.271638423204422,1.0,1.0,-2.7965357303619385,0.4803890287876129,2.316146850585937,-0.1502674371004104,0.911752998828888,0.911752998828888,0.0,167.08602905273438,178.0,34144.26171875,0.0,2043.5614013671875,1.0,282.4414367675781,284.688720703125,292.3558959960937,294.5223999023437,293.1499938964844,293.1499938964844,282.1499938964844,34701.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210559487342834,1.0,0.0,0.0,3.626751184463501,3.626774549484253,8.776650020081433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.923828125,0.0,1497.804931640625,1895.4371337890625,0.0,2665.35498046875,0.8991879224777222,1.0,0.0,3.0,1.0,0.0
12140220,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.9026517271995544,0.516503632068634,0.4674359560012817,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.883412778377533,0.4859668314456939,0.4622700214385986,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.7648501396179199,0.3113131523132324,0.2204959243535995,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7380046844482422,0.2779525518417358,0.2671205103397369,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.6629770398139954,0.2009302675724029,0.9233688712120056,285.765380859375,284.95001220703125,300.0098571777344,289.3761291503906,297.9013366699219,299.2879943847656,285.7636108398437,1.0,0.557204008102417,0.273431122303009,0.273431122303009,1.0,1.0,-2.8102495670318604,0.4883827269077301,2.321866750717163,-0.1454420089721679,0.9212049841880798,0.9212049841880798,0.0,170.47740173339844,181.0,35250.41796875,0.0,2082.161376953125,1.0,282.1578369140625,284.4560546875,292.4565124511719,294.76513671875,293.1499938964844,293.1499938964844,281.8500061035156,34806.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421481251716614,1.0,0.0,0.0,3.672033071517944,3.6720571517944336,8.99718145319639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.9501953125,0.0,1548.8369140625,1895.4371337890625,0.0,2861.79150390625,0.909377932548523,1.0,0.0,3.0,1.0,0.0
12140280,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.9026517271995544,0.516503632068634,0.4674359560012817,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.883412778377533,0.4859668314456939,0.4622700214385986,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.7648501396179199,0.3113131523132324,0.2204959243535995,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7380046844482422,0.2779525518417358,0.2671205103397369,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.6629770398139954,0.2009302675724029,0.9233688712120056,285.765380859375,284.95001220703125,300.0098571777344,289.3761291503906,297.9013366699219,299.2879943847656,285.7636108398437,1.0,0.557204008102417,0.273431122303009,0.273431122303009,1.0,1.0,-2.8102495670318604,0.4883827269077301,2.321866750717163,-0.1454420089721679,0.9212049841880798,0.9212049841880798,0.0,170.47740173339844,181.0,35250.41796875,0.0,2082.161376953125,1.0,282.1578369140625,284.4560546875,292.4565124511719,294.76513671875,293.1499938964844,293.1499938964844,281.8500061035156,34806.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421481251716614,1.0,0.0,0.0,3.672033071517944,3.6720571517944336,8.99718145319639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.9501953125,0.0,1548.8369140625,1895.4371337890625,0.0,2861.79150390625,0.909377932548523,1.0,0.0,3.0,1.0,0.0
12140340,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8950096368789673,0.5127163529396057,0.4645363092422485,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.8792768716812134,0.4878036677837372,0.4644696712493896,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7608011960983276,0.311661958694458,0.2210460007190704,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7344341278076172,0.2783363163471222,0.2678858041763305,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.658954381942749,0.2006769776344299,0.924108862876892,285.5574035644531,284.95001220703125,300.0274658203125,289.3729858398437,297.8966369628906,299.2766418457031,285.55535888671875,1.0,0.5601512789726257,0.2752237915992737,0.2752237915992737,1.0,1.0,-2.811887741088867,0.4933585226535797,2.3185291290283203,-0.1410104781389236,0.927605152130127,0.927605152130127,0.0,175.02105712890625,184.0,36275.25390625,0.0,2106.6083984375,1.0,281.85791015625,284.1991271972656,292.4575500488281,294.85302734375,293.1499938964844,293.1499938964844,281.54998779296875,35017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629162907600403,1.0,0.0,0.0,3.7092673778533936,3.709291934967041,9.18056912269094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.521484375,0.0,1592.639892578125,1895.4371337890625,0.0,3056.358642578125,0.9178677201271056,1.0,0.0,3.0,1.0,0.0
12140400,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8950096368789673,0.5127163529396057,0.4645363092422485,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.8792768716812134,0.4878036677837372,0.4644696712493896,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7608011960983276,0.311661958694458,0.2210460007190704,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7344341278076172,0.2783363163471222,0.2678858041763305,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.658954381942749,0.2006769776344299,0.924108862876892,285.5574035644531,284.95001220703125,300.0274658203125,289.3729858398437,297.8966369628906,299.2766418457031,285.55535888671875,1.0,0.5601512789726257,0.2752237915992737,0.2752237915992737,1.0,1.0,-2.811887741088867,0.4933585226535797,2.3185291290283203,-0.1410104781389236,0.927605152130127,0.927605152130127,0.0,175.02105712890625,184.0,36275.25390625,0.0,2106.6083984375,1.0,281.85791015625,284.1991271972656,292.4575500488281,294.85302734375,293.1499938964844,293.1499938964844,281.54998779296875,35017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629162907600403,1.0,0.0,0.0,3.7092673778533936,3.709291934967041,9.18056912269094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.521484375,0.0,1592.639892578125,1895.4371337890625,0.0,3056.358642578125,0.9178677201271056,1.0,0.0,3.0,1.0,0.0
12140460,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.886691689491272,0.5082589387893677,0.4608636498451233,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.8744022250175476,0.4888668358325958,0.4658116698265075,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7560667395591736,0.3114084601402282,0.2210972607135772,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.7301549315452576,0.2780929505825043,0.2679750025272369,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.6540684103965759,0.1997836083173751,0.9216444492340088,285.3519592285156,284.95001220703125,300.0450134277344,289.36883544921875,297.8877868652344,299.25982666015625,285.34979248046875,1.0,0.5622708797454834,0.2769936323165893,0.2769936323165893,1.0,1.0,-2.8062984943389893,0.4964439868927002,2.309854507446289,-0.1369348764419555,0.931294083595276,0.931294083595276,0.0,179.66017150878906,187.0,37344.00390625,0.0,2119.546630859375,1.0,281.5576477050781,283.9496154785156,292.43414306640625,294.8979797363281,293.1499938964844,293.1499938964844,281.25,35261.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788405656814575,1.0,0.0,0.0,3.737436532974243,3.7374613285064697,9.320537515122852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.4921875,0.0,1626.97802734375,1895.4371337890625,0.0,3205.7138671875,0.9243521094322203,1.0,0.0,3.0,1.0,0.0
12140520,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.886691689491272,0.5082589387893677,0.4608636498451233,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.8744022250175476,0.4888668358325958,0.4658116698265075,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7560667395591736,0.3114084601402282,0.2210972607135772,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.7301549315452576,0.2780929505825043,0.2679750025272369,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.6540684103965759,0.1997836083173751,0.9216444492340088,285.3519592285156,284.95001220703125,300.0450134277344,289.36883544921875,297.8877868652344,299.25982666015625,285.34979248046875,1.0,0.5622708797454834,0.2769936323165893,0.2769936323165893,1.0,1.0,-2.8062984943389893,0.4964439868927002,2.309854507446289,-0.1369348764419555,0.931294083595276,0.931294083595276,0.0,179.66017150878906,187.0,37344.00390625,0.0,2119.546630859375,1.0,281.5576477050781,283.9496154785156,292.43414306640625,294.8979797363281,293.1499938964844,293.1499938964844,281.25,35261.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788405656814575,1.0,0.0,0.0,3.737436532974243,3.7374613285064697,9.320537515122852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.4921875,0.0,1626.97802734375,1895.4371337890625,0.0,3205.7138671875,0.9243521094322203,1.0,0.0,3.0,1.0,0.0
12140580,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8785762786865234,0.5034529566764832,0.4568329155445099,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8695971369743347,0.4894542992115021,0.4666542708873749,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.751393735408783,0.3108210563659668,0.2208790630102157,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.725803554058075,0.2774641513824463,0.2676528692245483,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6490578055381775,0.1984906792640686,0.9171485304832458,285.1435546875,284.95001220703125,300.0625,289.3637084960937,297.87744140625,299.2409362792969,285.1413269042969,1.0,0.5637152194976807,0.278763473033905,0.278763473033905,1.0,1.0,-2.796417236328125,0.4984155893325805,2.298001766204834,-0.1330624967813491,0.9321778416633606,0.9321778416633606,0.0,184.03439331054688,190.0,38327.18359375,0.0,2124.052734375,1.0,281.2574768066406,283.7001037597656,292.41363525390625,294.9368896484375,293.1499938964844,293.1499938964844,280.95001220703125,35522.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915402889251709,1.0,0.0,0.0,3.755913496017456,3.7559382915496826,9.412921144758002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.58544921875,0.0,1650.5489501953125,1895.4371337890625,0.0,3324.609375,0.9286730289459229,1.0,0.0,3.0,1.0,0.0
12140640,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8785762786865234,0.5034529566764832,0.4568329155445099,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8695971369743347,0.4894542992115021,0.4666542708873749,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.751393735408783,0.3108210563659668,0.2208790630102157,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.725803554058075,0.2774641513824463,0.2676528692245483,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6490578055381775,0.1984906792640686,0.9171485304832458,285.1435546875,284.95001220703125,300.0625,289.3637084960937,297.87744140625,299.2409362792969,285.1413269042969,1.0,0.5637152194976807,0.278763473033905,0.278763473033905,1.0,1.0,-2.796417236328125,0.4984155893325805,2.298001766204834,-0.1330624967813491,0.9321778416633606,0.9321778416633606,0.0,184.03439331054688,190.0,38327.18359375,0.0,2124.052734375,1.0,281.2574768066406,283.7001037597656,292.41363525390625,294.9368896484375,293.1499938964844,293.1499938964844,280.95001220703125,35522.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915402889251709,1.0,0.0,0.0,3.755913496017456,3.7559382915496826,9.412921144758002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.58544921875,0.0,1650.5489501953125,1895.4371337890625,0.0,3324.609375,0.9286730289459229,1.0,0.0,3.0,1.0,0.0
12140700,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8747544288635254,0.5009770393371582,0.4547881782054901,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8673632740974426,0.4896284937858581,0.4669786989688873,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7492120862007141,0.3104567229747772,0.2207257598638534,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7237130999565125,0.2770575881004333,0.2674054205417633,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6466431021690369,0.197750449180603,0.9144467711448668,284.9918518066406,284.95001220703125,300.0711975097656,289.3607788085937,297.8722229003906,299.2314758300781,284.9819030761719,1.0,0.5642440915107727,0.2796483933925628,0.2796483933925628,1.0,1.0,-2.7906222343444824,0.4991735219955444,2.2914485931396484,-0.1311794966459274,0.9309894442558287,0.9309894442558287,0.0,186.06336975097656,190.0,39208.640625,0.0,2124.120849609375,1.0,280.9984436035156,283.5084228515625,292.4308776855469,295.0567932128906,293.1499938964844,293.1499938964844,280.95001220703125,35668.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899549663066864,1.0,0.0,0.0,3.761547327041626,3.761572360992432,9.441180850444652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.61474609375,0.0,1658.2939453125,1895.4371337890625,0.0,3399.38623046875,0.9300039410591124,1.0,0.0,3.0,1.0,0.0
12140760,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8708288669586182,0.4984064698219299,0.4525619745254516,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8650248646736145,0.489690750837326,0.4671367704868316,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7469472289085388,0.3100200891494751,0.2204897254705429,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7215113639831543,0.2765710353851318,0.2670502066612243,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6441442370414734,0.1969349831342697,0.9113073945045472,284.9339294433594,284.95001220703125,300.07989501953125,289.3576354980469,297.8666076660156,299.2214050292969,284.9317626953125,1.0,0.5646387338638306,0.2806408405303955,0.2806408405303955,1.0,1.0,-2.783653974533081,0.4998762011528015,2.283777952194214,-0.1290918290615081,0.9302555322647096,0.9302555322647096,0.0,188.10362243652344,193.0,39237.94140625,0.0,2122.29833984375,1.0,280.957275390625,283.4520568847656,292.3983459472656,294.97662353515625,293.1499938964844,293.1499938964844,280.6499938964844,35793.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902392029762268,1.0,0.0,0.0,3.7643465995788574,3.764371633529663,9.45523822792893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8095703125,0.0,1662.553466796875,1895.4371337890625,0.0,3425.871337890625,0.930743932723999,1.0,0.0,3.0,1.0,0.0
12140820,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8634435534477234,0.4931771457195282,0.4481080174446106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8606807589530945,0.4896420240402221,0.4673303365707397,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7427329421043396,0.3090694844722748,0.2199809402227401,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7172624468803406,0.2754816710948944,0.2662409543991089,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.6393797397613525,0.1951978653669357,0.9045374989509584,284.7247619628906,284.95001220703125,300.09716796875,289.3506164550781,297.8558654785156,299.20196533203125,284.7226257324219,1.0,0.5651700496673584,0.2826257348060608,0.2826257348060608,1.0,1.0,-2.768815279006958,0.5010555982589722,2.2677595615386963,-0.1249638572335243,0.9255441427230836,0.9255441427230836,0.0,191.9123077392578,196.0,40082.0078125,0.0,2115.881591796875,1.0,280.6573486328125,283.2069091796875,292.3855285644531,295.0157165527344,293.1499938964844,293.1499938964844,280.3500061035156,36074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912112593650818,1.0,0.0,0.0,3.7623984813690186,3.762423515319824,9.445454338674608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.05615234375,0.0,1662.424072265625,1895.4371337890625,0.0,3516.198974609375,0.930488646030426,1.0,0.0,3.0,1.0,0.0
12140880,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8634435534477234,0.4931771457195282,0.4481080174446106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8606807589530945,0.4896420240402221,0.4673303365707397,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7427329421043396,0.3090694844722748,0.2199809402227401,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7172624468803406,0.2754816710948944,0.2662409543991089,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.6393797397613525,0.1951978653669357,0.9045374989509584,284.7247619628906,284.95001220703125,300.09716796875,289.3506164550781,297.8558654785156,299.20196533203125,284.7226257324219,1.0,0.5651700496673584,0.2826257348060608,0.2826257348060608,1.0,1.0,-2.768815279006958,0.5010555982589722,2.2677595615386963,-0.1249638572335243,0.9255441427230836,0.9255441427230836,0.0,191.9123077392578,196.0,40082.0078125,0.0,2115.881591796875,1.0,280.6573486328125,283.2069091796875,292.3855285644531,295.0157165527344,293.1499938964844,293.1499938964844,280.3500061035156,36074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912112593650818,1.0,0.0,0.0,3.7623984813690186,3.762423515319824,9.445454338674608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.05615234375,0.0,1662.424072265625,1895.4371337890625,0.0,3516.198974609375,0.930488646030426,1.0,0.0,3.0,1.0,0.0
12140940,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.856386661529541,0.4878063499927521,0.4435154795646667,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.8565303683280945,0.4893507361412048,0.4672829806804657,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.738722562789917,0.3080088198184967,0.219385951757431,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.713002622127533,0.2742392420768738,0.2652732729911804,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.6347625255584717,0.1933313012123108,0.8971104621887207,284.51617431640625,284.95001220703125,300.11431884765625,289.3426818847656,297.845458984375,299.1829528808594,284.5140686035156,1.0,0.5654094815254211,0.2846106588840484,0.2846106588840484,1.0,1.0,-2.752436399459839,0.5017925500869751,2.250643730163574,-0.1209504008293151,0.918057918548584,0.918057918548584,0.0,195.5155029296875,199.0,40952.171875,0.0,2106.0029296875,1.0,280.3573913574219,282.9709777832031,292.37506103515625,295.0582275390625,293.1499938964844,293.1499938964844,280.04998779296875,36369.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212770462036132,1.0,0.0,0.0,3.7495663166046143,3.749591588973999,9.381134873365228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.95458984375,0.0,1649.6265869140625,1895.4371337890625,0.0,3600.939208984375,0.9278007745742798,1.0,0.0,3.0,1.0,0.0
