time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.856386661529541,0.4878063499927521,0.4435154795646667,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.8565303683280945,0.4893507361412048,0.4672829806804657,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.738722562789917,0.3080088198184967,0.219385951757431,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.713002622127533,0.2742392420768738,0.2652732729911804,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.6347625255584717,0.1933313012123108,0.8971104621887207,284.51617431640625,284.95001220703125,300.11431884765625,289.3426818847656,297.845458984375,299.1829528808594,284.5140686035156,1.0,0.5654094815254211,0.2846106588840484,0.2846106588840484,1.0,1.0,-2.752436399459839,0.5017925500869751,2.250643730163574,-0.1209504008293151,0.918057918548584,0.918057918548584,0.0,195.5155029296875,199.0,40952.171875,0.0,2106.0029296875,1.0,280.3573913574219,282.9709777832031,292.37506103515625,295.0582275390625,293.1499938964844,293.1499938964844,280.04998779296875,36369.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212770462036132,1.0,0.0,0.0,3.7495663166046143,3.749591588973999,9.381134873365228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.95458984375,0.0,1649.6265869140625,1895.4371337890625,0.0,3600.939208984375,0.9278007745742798,1.0,0.0,3.0,1.0,0.0
12141060,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.8496071696281433,0.482320100069046,0.4388091266155243,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.8525261878967285,0.4888420403003692,0.4670214354991913,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097229003906,0.7348704934120178,0.306859940290451,0.2187227606773376,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.7086522579193115,0.2728692293167114,0.2641753256320953,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.6302571296691895,0.1913667172193527,0.8891908526420593,284.3094177246094,284.95001220703125,300.13134765625,289.3338623046875,297.8355407714844,299.1645202636719,284.3074035644531,1.0,0.5654295682907104,0.2866478860378265,0.2866478860378265,1.0,1.0,-2.734833002090454,0.502289354801178,2.232543706893921,-0.1169126704335212,0.9078279137611388,0.9078279137611388,0.0,198.9685821533203,187.0,41774.0,0.0,2093.490234375,1.0,280.0575256347656,282.74078369140625,292.36480712890625,295.09967041015625,293.1499938964844,293.1499938964844,279.75,36685.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301748871803284,1.0,0.0,0.0,3.725048542022705,3.725073337554932,9.258852742277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.95703125,0.0,1623.5113525390625,1895.4371337890625,0.0,3682.744384765625,0.922512412071228,1.0,0.0,3.0,1.0,0.0
12141120,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.8496071696281433,0.482320100069046,0.4388091266155243,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.8525261878967285,0.4888420403003692,0.4670214354991913,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097229003906,0.7348704934120178,0.306859940290451,0.2187227606773376,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.7086522579193115,0.2728692293167114,0.2641753256320953,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.6302571296691895,0.1913667172193527,0.8891908526420593,284.3094177246094,284.95001220703125,300.13134765625,289.3338623046875,297.8355407714844,299.1645202636719,284.3074035644531,1.0,0.5654295682907104,0.2866478860378265,0.2866478860378265,1.0,1.0,-2.734833002090454,0.502289354801178,2.232543706893921,-0.1169126704335212,0.9078279137611388,0.9078279137611388,0.0,198.9685821533203,187.0,41774.0,0.0,2093.490234375,1.0,280.0575256347656,282.74078369140625,292.36480712890625,295.09967041015625,293.1499938964844,293.1499938964844,279.75,36685.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301748871803284,1.0,0.0,0.0,3.725048542022705,3.725073337554932,9.258852742277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.95703125,0.0,1623.5113525390625,1895.4371337890625,0.0,3682.744384765625,0.922512412071228,1.0,0.0,3.0,1.0,0.0
12141180,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044006347656,0.8484469652175903,0.4767706096172333,0.4337959587574005,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043701171875,0.8541233539581299,0.4881561398506164,0.4663344025611877,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.7355900406837463,0.3056627511978149,0.2178336232900619,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.7090885043144226,0.2714103460311889,0.2627339959144592,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10565185546875,0.6295881271362305,0.1893466264009475,0.879784882068634,284.10455322265625,284.95001220703125,300.14825439453125,289.3241577148437,297.8263244628906,299.1470642089844,284.1025390625,1.0,0.5607889294624329,0.2886851131916046,0.2886851131916046,1.0,1.0,-2.7138822078704834,0.5018485188484192,2.21203351020813,-0.113035961985588,0.8948833346366882,0.8948833346366882,0.0,196.0443115234375,175.0,42494.984375,0.0,2046.16796875,1.0,279.7577819824219,282.51470947265625,292.35235595703125,295.1340637207031,293.1499938964844,293.1499938964844,280.04998779296875,37031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384936094284058,1.0,0.0,0.0,3.6877095699310303,3.6877341270446777,9.07416563222796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9736328125,0.0,1583.32763671875,1895.4371337890625,0.0,3758.73876953125,0.914386510848999,1.0,0.0,3.0,1.0,0.0
12141240,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044006347656,0.8484469652175903,0.4767706096172333,0.4337959587574005,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043701171875,0.8541233539581299,0.4881561398506164,0.4663344025611877,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048278808594,0.7355900406837463,0.3056627511978149,0.2178336232900619,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.7090885043144226,0.2714103460311889,0.2627339959144592,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10565185546875,0.6295881271362305,0.1893466264009475,0.879784882068634,284.10455322265625,284.95001220703125,300.14825439453125,289.3241577148437,297.8263244628906,299.1470642089844,284.1025390625,1.0,0.5607889294624329,0.2886851131916046,0.2886851131916046,1.0,1.0,-2.7138822078704834,0.5018485188484192,2.21203351020813,-0.113035961985588,0.8948833346366882,0.8948833346366882,0.0,196.0443115234375,175.0,42494.984375,0.0,2046.16796875,1.0,279.7577819824219,282.51470947265625,292.35235595703125,295.1340637207031,293.1499938964844,293.1499938964844,280.04998779296875,37031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384936094284058,1.0,0.0,0.0,3.6877095699310303,3.6877341270446777,9.07416563222796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9736328125,0.0,1583.32763671875,1895.4371337890625,0.0,3758.73876953125,0.914386510848999,1.0,0.0,3.0,1.0,0.0
12141300,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.8496754169464111,0.4747816026210785,0.4314934909343719,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.8567081093788147,0.488324910402298,0.4660737216472626,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7374262809753418,0.3054873943328857,0.2174469083547592,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22674560546875,0.7108412384986877,0.2709954679012298,0.262041836977005,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235412597656,0.6304778456687927,0.1885817199945449,0.8751270771026611,284.2289733886719,284.95001220703125,300.1566467285156,289.3190002441406,297.82586669921875,299.1434936523437,284.2382202148437,1.0,0.5575509667396545,0.2897037267684936,0.2897037267684936,1.0,1.0,-2.703902006149292,0.5017415285110474,2.202160358428955,-0.1111838445067405,0.8912487030029297,0.8912487030029297,0.0,192.7955322265625,175.0,41351.58984375,0.0,2015.294677734375,1.0,280.001953125,282.6784362792969,292.2654724121094,294.8829345703125,293.1499938964844,293.1499938964844,280.04998779296875,37029.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288774728775024,1.0,0.0,0.0,3.667842149734497,3.667866706848145,8.976655863079941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.36767578125,0.0,1560.8489990234375,1895.4371337890625,0.0,3670.847900390625,0.9100078344345092,1.0,0.0,3.0,1.0,0.0
12141360,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.8527076244354248,0.4735127985477447,0.4299572110176086,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28045654296875,0.8610140085220337,0.4890583753585815,0.4663814306259155,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.280029296875,0.7407281994819641,0.3057819306850433,0.2173931300640106,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798767089844,0.714001476764679,0.2709627449512481,0.2616925835609436,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.6325981020927429,0.1881467700004577,0.8717406392097473,284.2803039550781,284.95001220703125,300.1650085449219,289.3136291503906,297.8298034667969,299.1456604003906,284.28204345703125,1.0,0.5540727972984314,0.290749579668045,0.290749579668045,1.0,1.0,-2.6978652477264404,0.5027399659156799,2.195125102996826,-0.109107032418251,0.8873417973518372,0.8873417973518372,0.0,188.39031982421875,163.0,41102.421875,0.0,1985.492919921875,1.0,280.0424194335937,282.7306213378906,292.25201416015625,294.8781433105469,293.1499938964844,293.1499938964844,280.3500061035156,36999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218583106994628,1.0,0.0,0.0,3.64961314201355,3.649637460708618,8.887650437827688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.25244140625,0.0,1540.21923828125,1895.4371337890625,0.0,3606.298095703125,0.90589040517807,1.0,0.0,3.0,1.0,0.0
12141420,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.8622639179229736,0.4720416963100433,0.4279492199420929,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855651855469,0.8731935620307922,0.491487592458725,0.4679539799690246,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7504004836082458,0.3072187006473541,0.2178941667079925,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848022460937,0.722862958908081,0.2716326415538788,0.2616814970970154,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840393066406,0.6395118832588196,0.1879793852567672,0.8679782152175903,284.4853515625,284.95001220703125,300.1815795898437,289.3022766113281,297.8442687988281,299.1588134765625,284.4876403808594,1.0,0.5468140840530396,0.2928413152694702,0.2928413152694702,1.0,1.0,-2.693400382995605,0.506770133972168,2.186630249023437,-0.1045333966612815,0.8827943801879883,0.8827943801879883,0.0,177.70347595214844,151.0,39851.625,0.0,1929.4071044921875,1.0,280.34161376953125,282.9700927734375,292.2274169921875,294.7546081542969,293.1499938964844,293.1499938964844,280.6499938964844,36824.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438925743103,1.0,0.0,0.0,3.618048429489136,3.618072271347046,8.734580205782549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44677734375,0.0,1504.0269775390625,1895.4371337890625,0.0,3435.618896484375,0.8987369537353516,1.0,0.0,3.0,1.0,0.0
12141480,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.8622639179229736,0.4720416963100433,0.4279492199420929,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855651855469,0.8731935620307922,0.491487592458725,0.4679539799690246,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7504004836082458,0.3072187006473541,0.2178941667079925,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848022460937,0.722862958908081,0.2716326415538788,0.2616814970970154,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840393066406,0.6395118832588196,0.1879793852567672,0.8679782152175903,284.4853515625,284.95001220703125,300.1815795898437,289.3022766113281,297.8442687988281,299.1588134765625,284.4876403808594,1.0,0.5468140840530396,0.2928413152694702,0.2928413152694702,1.0,1.0,-2.693400382995605,0.506770133972168,2.186630249023437,-0.1045333966612815,0.8827943801879883,0.8827943801879883,0.0,177.70347595214844,151.0,39851.625,0.0,1929.4071044921875,1.0,280.34161376953125,282.9700927734375,292.2274169921875,294.7546081542969,293.1499938964844,293.1499938964844,280.6499938964844,36824.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438925743103,1.0,0.0,0.0,3.618048429489136,3.618072271347046,8.734580205782549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44677734375,0.0,1504.0269775390625,1895.4371337890625,0.0,3435.618896484375,0.8987369537353516,1.0,0.0,3.0,1.0,0.0
12141540,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8754690885543823,0.471379280090332,0.4267565310001373,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8891672492027283,0.494696706533432,0.4703355431556701,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.763476550579071,0.309378832578659,0.2189377546310424,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7342559695243835,0.2729591131210327,0.2623226344585418,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.649441659450531,0.1884815543889999,0.8673140406608582,284.69464111328125,284.95001220703125,300.197998046875,289.2901306152344,297.86334228515625,299.1781311035156,284.6970520019531,1.0,0.5395630598068237,0.2949330508708954,0.2949330508708954,1.0,1.0,-2.696049690246582,0.5127242207527161,2.183325290679932,-0.0995399728417396,0.8810738325119019,0.8810738325119019,0.0,165.78623962402344,139.0,38822.54296875,0.0,1878.708740234375,1.0,280.6413879394531,283.2176208496094,292.227294921875,294.6836242675781,293.1499938964844,293.1499938964844,280.95001220703125,36572.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879618048667908,1.0,0.0,0.0,3.5958285331726074,3.5958521366119385,8.62762476572243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.34912109375,0.0,1477.9500732421875,1895.4371337890625,0.0,3291.14111328125,0.8936088681221008,1.0,0.0,3.0,1.0,0.0
12141600,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8754690885543823,0.471379280090332,0.4267565310001373,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8891672492027283,0.494696706533432,0.4703355431556701,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.763476550579071,0.309378832578659,0.2189377546310424,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7342559695243835,0.2729591131210327,0.2623226344585418,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.649441659450531,0.1884815543889999,0.8673140406608582,284.69464111328125,284.95001220703125,300.197998046875,289.2901306152344,297.86334228515625,299.1781311035156,284.6970520019531,1.0,0.5395630598068237,0.2949330508708954,0.2949330508708954,1.0,1.0,-2.696049690246582,0.5127242207527161,2.183325290679932,-0.0995399728417396,0.8810738325119019,0.8810738325119019,0.0,165.78623962402344,139.0,38822.54296875,0.0,1878.708740234375,1.0,280.6413879394531,283.2176208496094,292.227294921875,294.6836242675781,293.1499938964844,293.1499938964844,280.95001220703125,36572.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879618048667908,1.0,0.0,0.0,3.5958285331726074,3.5958521366119385,8.62762476572243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.34912109375,0.0,1477.9500732421875,1895.4371337890625,0.0,3291.14111328125,0.8936088681221008,1.0,0.0,3.0,1.0,0.0
12141660,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8918807506561279,0.4712099432945251,0.4260309934616089,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9085482954978944,0.4983711242675781,0.4731840789318084,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7796856164932251,0.3119925856590271,0.2203150689601898,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7482115030288696,0.2746958434581756,0.2633741199970245,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6622401475906372,0.1894152611494064,0.8686987161636353,284.9032287597656,284.95001220703125,300.2142333984375,289.2772216796875,297.8841552734375,299.1998596191406,284.9056091308594,1.0,0.5325049161911011,0.2967489659786224,0.2967489659786224,1.0,1.0,-2.7031795978546143,0.519252598285675,2.183927059173584,-0.0949113145470619,0.8821291327476501,0.8821291327476501,0.0,153.43063354492188,127.0,37904.984375,0.0,1832.66650390625,1.0,280.94122314453125,283.4645080566406,292.2286682128906,294.6278686523437,293.1499938964844,293.1499938964844,281.25,36277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755514621734619,1.0,0.0,0.0,3.5845978260040283,3.58462142944336,8.573816785428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3828125,0.0,1463.656005859375,1895.4371337890625,0.0,3174.878173828125,0.8908959627151489,1.0,0.0,3.0,1.0,0.0
12141720,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8918807506561279,0.4712099432945251,0.4260309934616089,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9085482954978944,0.4983711242675781,0.4731840789318084,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7796856164932251,0.3119925856590271,0.2203150689601898,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7482115030288696,0.2746958434581756,0.2633741199970245,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6622401475906372,0.1894152611494064,0.8686987161636353,284.9032287597656,284.95001220703125,300.2142333984375,289.2772216796875,297.8841552734375,299.1998596191406,284.9056091308594,1.0,0.5325049161911011,0.2967489659786224,0.2967489659786224,1.0,1.0,-2.7031795978546143,0.519252598285675,2.183927059173584,-0.0949113145470619,0.8821291327476501,0.8821291327476501,0.0,153.43063354492188,127.0,37904.984375,0.0,1832.66650390625,1.0,280.94122314453125,283.4645080566406,292.2286682128906,294.6278686523437,293.1499938964844,293.1499938964844,281.25,36277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755514621734619,1.0,0.0,0.0,3.5845978260040283,3.58462142944336,8.573816785428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3828125,0.0,1463.656005859375,1895.4371337890625,0.0,3174.878173828125,0.8908959627151489,1.0,0.0,3.0,1.0,0.0
12141780,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9120473265647888,0.4714135825634002,0.4256491959095001,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9337522387504578,0.5024102926254272,0.4763798713684082,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7991369366645813,0.3149590194225311,0.2219427227973938,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7653880715370178,0.2767161428928375,0.2647075355052948,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6781531572341919,0.1906471848487854,0.8714974522590637,285.1097717285156,284.95001220703125,300.2302551269531,289.2635192871094,297.9056396484375,299.2226257324219,285.112060546875,1.0,0.5256916880607605,0.2985649108886719,0.2985649108886719,1.0,1.0,-2.71347975730896,0.5266607403755188,2.186818838119507,-0.0900674387812614,0.8859242796897888,0.8859242796897888,0.0,140.94277954101562,115.0,37048.546875,0.0,1790.5137939453125,1.0,281.2411804199219,283.7072448730469,292.2242736816406,294.5716857910156,293.1499938964844,293.1499938964844,281.54998779296875,35964.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649948239326477,1.0,0.0,0.0,3.5850841999053955,3.5851075649261475,8.576142818128574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.85400390625,0.0,1461.8785400390625,1895.4371337890625,0.0,3075.85693359375,0.8907796740531921,1.0,0.0,3.0,1.0,0.0
12141840,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9120473265647888,0.4714135825634002,0.4256491959095001,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9337522387504578,0.5024102926254272,0.4763798713684082,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7991369366645813,0.3149590194225311,0.2219427227973938,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7653880715370178,0.2767161428928375,0.2647075355052948,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6781531572341919,0.1906471848487854,0.8714974522590637,285.1097717285156,284.95001220703125,300.2302551269531,289.2635192871094,297.9056396484375,299.2226257324219,285.112060546875,1.0,0.5256916880607605,0.2985649108886719,0.2985649108886719,1.0,1.0,-2.71347975730896,0.5266607403755188,2.186818838119507,-0.0900674387812614,0.8859242796897888,0.8859242796897888,0.0,140.94277954101562,115.0,37048.546875,0.0,1790.5137939453125,1.0,281.2411804199219,283.7072448730469,292.2242736816406,294.5716857910156,293.1499938964844,293.1499938964844,281.54998779296875,35964.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649948239326477,1.0,0.0,0.0,3.5850841999053955,3.5851075649261475,8.576142818128574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.85400390625,0.0,1461.8785400390625,1895.4371337890625,0.0,3075.85693359375,0.8907796740531921,1.0,0.0,3.0,1.0,0.0
12141900,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.9245145916938782,0.4716124534606933,0.4255106449127197,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.947803795337677,0.5045270323753357,0.478049486875534,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8099572658538818,0.3165409564971924,0.2228155732154846,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7753416299819946,0.2777980864048004,0.265434205532074,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.6873059272766113,0.191339686512947,0.8732345700263977,285.2555236816406,284.95001220703125,300.2381896972656,289.25640869140625,297.916259765625,299.23388671875,285.2657775878906,1.0,0.5223699808120728,0.2994728684425354,0.2994728684425354,1.0,1.0,-2.7193281650543213,0.5305725932121277,2.188755512237549,-0.0875786542892456,0.8893659114837646,0.8893659114837646,0.0,134.72593688964844,115.0,36241.7890625,0.0,1770.4793701171875,1.0,281.4969787597656,283.8902893066406,292.1943664550781,294.4459228515625,293.1499938964844,293.1499938964844,281.54998779296875,35794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576975464820862,1.0,0.0,0.0,3.589554786682129,3.589578151702881,8.597544365329668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.94970703125,0.0,1465.4422607421875,1895.4371337890625,0.0,3007.4130859375,0.8916908502578735,1.0,0.0,3.0,1.0,0.0
12141960,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.9387154579162598,0.4719376266002655,0.4255568385124206,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9625182151794434,0.50674968957901,0.4798689484596252,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8212822079658508,0.3182221055030823,0.2237827479839325,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.7865954041481018,0.2789573669433594,0.2662556767463684,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.6975581645965576,0.1921045333147049,0.8753517866134644,285.3137512207031,284.95001220703125,300.2460632324219,289.2491455078125,297.9272766113281,299.2457275390625,285.31591796875,1.0,0.519130289554596,0.3002570569515228,0.3002570569515228,1.0,1.0,-2.7262625694274902,0.5345025658607483,2.1917600631713867,-0.0853142067790031,0.8924214839935303,0.8924214839935303,0.0,128.4315185546875,103.0,36239.26171875,0.0,1751.613525390625,1.0,281.54132080078125,283.945556640625,292.2147521972656,294.5131530761719,293.1499938964844,293.1499938964844,281.8500061035156,35651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553611040115356,1.0,0.0,0.0,3.59731674194336,3.5973403453826904,8.634768278170668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.75244140625,0.0,1472.7686767578125,1895.4371337890625,0.0,2985.507080078125,0.8932849168777466,1.0,0.0,3.0,1.0,0.0
12142020,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.969184637069702,0.4727581739425659,0.4257321357727051,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9911156296730042,0.5113340616226196,0.4835957884788513,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.8467734456062317,0.321740984916687,0.2258046865463256,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.8124336004257202,0.28139129281044,0.2679885029792785,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7202361226081848,0.1937474459409713,0.8800633549690247,285.5148620605469,284.95001220703125,300.2616577148437,289.2340393066406,297.9486694335937,299.2686462402344,285.5169372558594,1.0,0.5128142833709717,0.30182546377182,0.30182546377182,1.0,1.0,-2.741123914718628,0.542631208896637,2.198492765426636,-0.0807139426469802,0.9015832543373108,0.9015832543373108,0.0,115.92911529541016,106.0,35467.66015625,0.0,1715.4449462890625,1.0,281.84136962890625,284.1793212890625,292.20233154296875,294.4537353515625,293.1499938964844,293.1499938964844,281.54998779296875,35351.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461949229240417,1.0,0.0,0.0,3.620783567428589,3.62080717086792,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.89013671875,0.0,1496.0908203125,1895.4371337890625,0.0,2899.645263671875,0.8983157277107239,1.0,0.0,3.0,1.0,0.0
12142080,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.969184637069702,0.4727581739425659,0.4257321357727051,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9911156296730042,0.5113340616226196,0.4835957884788513,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.8467734456062317,0.321740984916687,0.2258046865463256,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.8124336004257202,0.28139129281044,0.2679885029792785,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7202361226081848,0.1937474459409713,0.8800633549690247,285.5148620605469,284.95001220703125,300.2616577148437,289.2340393066406,297.9486694335937,299.2686462402344,285.5169372558594,1.0,0.5128142833709717,0.30182546377182,0.30182546377182,1.0,1.0,-2.741123914718628,0.542631208896637,2.198492765426636,-0.0807139426469802,0.9015832543373108,0.9015832543373108,0.0,115.92911529541016,106.0,35467.66015625,0.0,1715.4449462890625,1.0,281.84136962890625,284.1793212890625,292.20233154296875,294.4537353515625,293.1499938964844,293.1499938964844,281.54998779296875,35351.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461949229240417,1.0,0.0,0.0,3.620783567428589,3.62080717086792,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.89013671875,0.0,1496.0908203125,1895.4371337890625,0.0,2899.645263671875,0.8983157277107239,1.0,0.0,3.0,1.0,0.0
12142140,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9788172245025636,0.4715542495250702,0.4251278936862945,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9990000128746032,0.5147973299026489,0.4848685562610626,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8580866456031799,0.3241209983825683,0.2276376634836197,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.8224812150001526,0.2828970849514007,0.2695822119712829,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7288520336151123,0.1946964859962463,0.8848103880882263,285.34490966796875,284.95001220703125,300.27703857421875,289.2182312011719,297.9568786621094,299.27606201171875,285.34100341796875,1.0,0.5105386972427368,0.3033939003944397,0.3033939003944397,1.0,1.0,-2.7424724102020264,0.5471129417419434,2.195359468460083,-0.0785641223192215,0.9055188298225404,0.9055188298225404,0.0,111.60653686523438,109.0,36542.68359375,0.0,1702.95166015625,1.0,281.5579528808594,283.96075439453125,292.2899169921875,294.6820678710937,293.1499938964844,293.1499938964844,281.25,35421.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653147220611572,1.0,0.0,0.0,3.643198966979981,3.6432230472564697,8.856438284965407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.9873046875,0.0,1521.292724609375,1895.4371337890625,0.0,3078.85791015625,0.9033456444740297,1.0,0.0,3.0,1.0,0.0
12142200,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9788172245025636,0.4715542495250702,0.4251278936862945,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9990000128746032,0.5147973299026489,0.4848685562610626,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8580866456031799,0.3241209983825683,0.2276376634836197,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.8224812150001526,0.2828970849514007,0.2695822119712829,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7288520336151123,0.1946964859962463,0.8848103880882263,285.34490966796875,284.95001220703125,300.27703857421875,289.2182312011719,297.9568786621094,299.27606201171875,285.34100341796875,1.0,0.5105386972427368,0.3033939003944397,0.3033939003944397,1.0,1.0,-2.7424724102020264,0.5471129417419434,2.195359468460083,-0.0785641223192215,0.9055188298225404,0.9055188298225404,0.0,111.60653686523438,109.0,36542.68359375,0.0,1702.95166015625,1.0,281.5579528808594,283.96075439453125,292.2899169921875,294.6820678710937,293.1499938964844,293.1499938964844,281.25,35421.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653147220611572,1.0,0.0,0.0,3.643198966979981,3.6432230472564697,8.856438284965407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.9873046875,0.0,1521.292724609375,1895.4371337890625,0.0,3078.85791015625,0.9033456444740297,1.0,0.0,3.0,1.0,0.0
12142260,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9805065393447876,0.4686456322669983,0.4227644205093384,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.5174198150634766,0.4796388447284698,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8625080585479736,0.32535120844841,0.2286049574613571,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8259385824203491,0.2833533883094787,0.2701567411422729,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7316062450408936,0.1947397738695144,0.8855985999107361,285.146484375,284.95001220703125,300.29217529296875,289.2018127441406,297.9590148925781,299.2731628417969,285.14459228515625,1.0,0.5100939869880676,0.3048916459083557,0.3048916459083557,1.0,1.0,-2.7454419136047363,0.5516983270645142,2.193743705749512,-0.0727166384458541,0.906522274017334,0.906522274017334,0.0,110.3904800415039,112.0,37656.3203125,0.0,1695.886474609375,1.0,281.2582092285156,283.7218017578125,292.2825012207031,294.7626342773437,293.1499938964844,293.1499938964844,280.95001220703125,35607.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851704597473145,1.0,0.0,0.0,3.6584763526916495,3.65850043296814,8.930870762924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.79833984375,0.0,1539.6793212890625,1895.4371337890625,0.0,3265.0146484375,0.9068857431411744,1.0,0.0,3.0,1.0,0.0
12142320,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9805065393447876,0.4686456322669983,0.4227644205093384,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.5174198150634766,0.4796388447284698,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8625080585479736,0.32535120844841,0.2286049574613571,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8259385824203491,0.2833533883094787,0.2701567411422729,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7316062450408936,0.1947397738695144,0.8855985999107361,285.146484375,284.95001220703125,300.29217529296875,289.2018127441406,297.9590148925781,299.2731628417969,285.14459228515625,1.0,0.5100939869880676,0.3048916459083557,0.3048916459083557,1.0,1.0,-2.7454419136047363,0.5516983270645142,2.193743705749512,-0.0727166384458541,0.906522274017334,0.906522274017334,0.0,110.3904800415039,112.0,37656.3203125,0.0,1695.886474609375,1.0,281.2582092285156,283.7218017578125,292.2825012207031,294.7626342773437,293.1499938964844,293.1499938964844,280.95001220703125,35607.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851704597473145,1.0,0.0,0.0,3.6584763526916495,3.65850043296814,8.930870762924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.79833984375,0.0,1539.6793212890625,1895.4371337890625,0.0,3265.0146484375,0.9068857431411744,1.0,0.0,3.0,1.0,0.0
12142380,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9763124585151672,0.4650751948356628,0.4197267293930053,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.5187410116195679,0.482997179031372,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8612000346183777,0.3259809911251068,0.2291515618562698,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8241385221481323,0.2831723988056183,0.2701459228992462,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.729565441608429,0.1941558271646499,0.8837506771087646,284.9473876953125,284.95001220703125,300.3070373535156,289.18475341796875,297.9527282714844,299.26055908203125,284.9455871582031,1.0,0.510529100894928,0.3063893914222717,0.3063893914222717,1.0,1.0,-2.7442495822906494,0.5552099347114563,2.189039468765259,-0.0690524354577064,0.9048608541488647,0.9048608541488647,0.0,111.20738220214844,115.0,38664.8671875,0.0,1697.924560546875,1.0,280.9581604003906,283.48291015625,292.2479858398437,294.7936706542969,293.1499938964844,293.1499938964844,280.6499938964844,35844.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006555676460266,1.0,0.0,0.0,3.6650006771087646,3.665024757385254,8.962751962826587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.654296875,0.0,1548.753173828125,1895.4371337890625,0.0,3409.6943359375,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12142440,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9763124585151672,0.4650751948356628,0.4197267293930053,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.5187410116195679,0.482997179031372,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8612000346183777,0.3259809911251068,0.2291515618562698,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8241385221481323,0.2831723988056183,0.2701459228992462,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.729565441608429,0.1941558271646499,0.8837506771087646,284.9473876953125,284.95001220703125,300.3070373535156,289.18475341796875,297.9527282714844,299.26055908203125,284.9455871582031,1.0,0.510529100894928,0.3063893914222717,0.3063893914222717,1.0,1.0,-2.7442495822906494,0.5552099347114563,2.189039468765259,-0.0690524354577064,0.9048608541488647,0.9048608541488647,0.0,111.20738220214844,115.0,38664.8671875,0.0,1697.924560546875,1.0,280.9581604003906,283.48291015625,292.2479858398437,294.7936706542969,293.1499938964844,293.1499938964844,280.6499938964844,35844.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006555676460266,1.0,0.0,0.0,3.6650006771087646,3.665024757385254,8.962751962826587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.654296875,0.0,1548.753173828125,1895.4371337890625,0.0,3409.6943359375,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12142500,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9733543992042542,0.4631860554218292,0.4181453287601471,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.9990000128746032,0.518867552280426,0.4858763813972473,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8597670793533325,0.326183944940567,0.229356437921524,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8224940896034241,0.2829459607601166,0.2700193226337433,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.7278324961662292,0.1937180161476135,0.8821867108345032,284.80303955078125,284.95001220703125,300.3143615722656,289.17596435546875,297.9473876953125,299.25146484375,284.7933349609375,1.0,0.5110058188438416,0.3071382939815521,0.3071382939815521,1.0,1.0,-2.744023323059082,0.5570698976516724,2.186953544616699,-0.067182146012783,0.9024896025657654,0.9024896025657654,0.0,111.94351196289062,115.0,39555.515625,0.0,1701.0235595703125,1.0,280.70086669921875,283.2994079589844,292.25592041015625,294.9049377441406,293.1499938964844,293.1499938964844,280.6499938964844,35987.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909463346004486,1.0,0.0,0.0,3.6647908687591553,3.664815187454224,8.961727075984527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.20703125,0.0,1549.591796875,1895.4371337890625,0.0,3491.622802734375,0.9085201025009156,1.0,0.0,3.0,1.0,0.0
12142560,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.9696284532546996,0.4611915946006775,0.4163914918899536,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9990000128746032,0.5186010003089905,0.4894097149372101,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8577236533164978,0.3262972831726074,0.2294695228338241,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8202736973762512,0.282620757818222,0.2697726786136627,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.7255649566650391,0.1931800246238708,0.8801023960113525,284.74981689453125,284.95001220703125,300.3216247558594,289.16705322265625,297.9402770996094,299.2401123046875,284.7481384277344,1.0,0.5115858912467957,0.3079146444797516,0.3079146444797516,1.0,1.0,-2.743497848510742,0.558910071849823,2.1845877170562744,-0.0652356892824173,0.9005746245384216,0.9005746245384216,0.0,112.90846252441406,118.0,39630.11328125,0.0,1704.747314453125,1.0,280.65802001953125,283.2478332519531,292.21600341796875,294.8194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36111.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130387902259828,1.0,0.0,0.0,3.6616368293762207,3.661661148071289,8.946307730184344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33740234375,0.0,1546.9903564453125,1895.4371337890625,0.0,3524.783203125,0.9079330563545228,1.0,0.0,3.0,1.0,0.0
12142620,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.9581575989723206,0.4570684134960174,0.4129038155078888,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.9941546320915222,0.5176525712013245,0.4908478558063507,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.8505831360816956,0.3263887763023376,0.2296745479106903,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8128239512443542,0.2817944884300232,0.26919686794281,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.7183402180671692,0.1919151544570922,0.8754073977470398,284.5500793457031,284.95001220703125,300.3359680175781,289.1488037109375,297.9252014160156,299.2164611816406,284.5481262207031,1.0,0.5125735998153687,0.3094673454761505,0.3094673454761505,1.0,1.0,-2.735045909881592,0.5604844689369202,2.1745615005493164,-0.0616547800600528,0.8936209082603455,0.8936209082603455,0.0,116.11434173583984,121.0,40474.453125,0.0,1707.123046875,1.0,280.35821533203125,283.0140075683594,292.18896484375,294.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,36405.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237031936645508,1.0,0.0,0.0,3.647397756576538,3.6474218368530273,8.876863830664661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.43896484375,0.0,1533.3106689453125,1895.4371337890625,0.0,3623.293701171875,0.9049495458602904,1.0,0.0,3.0,1.0,0.0
12142680,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.9581575989723206,0.4570684134960174,0.4129038155078888,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.9941546320915222,0.5176525712013245,0.4908478558063507,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.8505831360816956,0.3263887763023376,0.2296745479106903,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8128239512443542,0.2817944884300232,0.26919686794281,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.7183402180671692,0.1919151544570922,0.8754073977470398,284.5500793457031,284.95001220703125,300.3359680175781,289.1488037109375,297.9252014160156,299.2164611816406,284.5481262207031,1.0,0.5125735998153687,0.3094673454761505,0.3094673454761505,1.0,1.0,-2.735045909881592,0.5604844689369202,2.1745615005493164,-0.0616547800600528,0.8936209082603455,0.8936209082603455,0.0,116.11434173583984,121.0,40474.453125,0.0,1707.123046875,1.0,280.35821533203125,283.0140075683594,292.18896484375,294.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,36405.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237031936645508,1.0,0.0,0.0,3.647397756576538,3.6474218368530273,8.876863830664661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.43896484375,0.0,1533.3106689453125,1895.4371337890625,0.0,3623.293701171875,0.9049495458602904,1.0,0.0,3.0,1.0,0.0
12142740,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9489343166351318,0.454932689666748,0.4105029106140136,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.988996148109436,0.5186889171600342,0.491329550743103,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8456897139549255,0.3276515901088714,0.2303409874439239,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.807076632976532,0.2818146049976349,0.2690225541591644,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7125266790390015,0.1912497282028198,0.8718525767326355,284.720458984375,284.95001220703125,300.3500061035156,289.1300048828125,297.9250183105469,299.2117614746094,284.7221069335937,1.0,0.5135747790336609,0.3110200762748718,0.3110200762748718,1.0,1.0,-2.7289578914642334,0.5627291798591614,2.1662285327911377,-0.0582026056945323,0.8919134140014648,0.8919134140014648,0.0,118.7743682861328,124.0,39370.46875,0.0,1710.551513671875,1.0,280.6420593261719,283.2282409667969,292.0765380859375,294.5926818847656,293.1499938964844,293.1499938964844,280.95001220703125,36335.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085251092910768,1.0,0.0,0.0,3.6340491771698,3.63407301902771,8.812007763481233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.15234375,0.0,1517.99072265625,1895.4371337890625,0.0,3482.9111328125,0.9019525051116944,1.0,0.0,3.0,1.0,0.0
12142800,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9489343166351318,0.454932689666748,0.4105029106140136,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.988996148109436,0.5186889171600342,0.491329550743103,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8456897139549255,0.3276515901088714,0.2303409874439239,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.807076632976532,0.2818146049976349,0.2690225541591644,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7125266790390015,0.1912497282028198,0.8718525767326355,284.720458984375,284.95001220703125,300.3500061035156,289.1300048828125,297.9250183105469,299.2117614746094,284.7221069335937,1.0,0.5135747790336609,0.3110200762748718,0.3110200762748718,1.0,1.0,-2.7289578914642334,0.5627291798591614,2.1662285327911377,-0.0582026056945323,0.8919134140014648,0.8919134140014648,0.0,118.7743682861328,124.0,39370.46875,0.0,1710.551513671875,1.0,280.6420593261719,283.2282409667969,292.0765380859375,294.5926818847656,293.1499938964844,293.1499938964844,280.95001220703125,36335.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085251092910768,1.0,0.0,0.0,3.6340491771698,3.63407301902771,8.812007763481233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.15234375,0.0,1517.99072265625,1895.4371337890625,0.0,3482.9111328125,0.9019525051116944,1.0,0.0,3.0,1.0,0.0
