time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9595534801483154,0.458493024110794,0.4125161468982696,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9982191920280457,0.5256538987159729,0.4965326189994812,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8573464751243591,0.334461897611618,0.2341466844081878,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.817742109298706,0.287333071231842,0.2729445993900299,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.722616970539093,0.1961642950773239,0.8875392079353333,284.94921875,284.95001220703125,300.3634338378906,289.107666015625,297.9681701660156,299.2631225585937,284.953125,1.0,0.5171092748641968,0.3126434683799743,0.3126434683799743,1.0,1.0,-2.765721559524536,0.5774765014648438,2.1882450580596924,-0.0520487613976001,0.8936599493026733,0.8936599493026733,0.0,116.5097427368164,127.0,38796.88671875,0.0,1754.85546875,1.0,280.94158935546875,283.4914855957031,292.04766845703125,294.49468994140625,293.1499938964844,293.1499938964844,281.25,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927121162414551,1.0,0.0,0.0,3.628730773925781,3.6287546157836914,8.786234388935554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.1298828125,0.0,1510.487060546875,1895.4371337890625,0.0,3335.56201171875,0.9006281495094299,1.0,0.0,3.0,1.0,0.0
12142920,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9595534801483154,0.458493024110794,0.4125161468982696,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9982191920280457,0.5256538987159729,0.4965326189994812,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8573464751243591,0.334461897611618,0.2341466844081878,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.817742109298706,0.287333071231842,0.2729445993900299,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.722616970539093,0.1961642950773239,0.8875392079353333,284.94921875,284.95001220703125,300.3634338378906,289.107666015625,297.9681701660156,299.2631225585937,284.953125,1.0,0.5171092748641968,0.3126434683799743,0.3126434683799743,1.0,1.0,-2.765721559524536,0.5774765014648438,2.1882450580596924,-0.0520487613976001,0.8936599493026733,0.8936599493026733,0.0,116.5097427368164,127.0,38796.88671875,0.0,1754.85546875,1.0,280.94158935546875,283.4914855957031,292.04766845703125,294.49468994140625,293.1499938964844,293.1499938964844,281.25,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927121162414551,1.0,0.0,0.0,3.628730773925781,3.6287546157836914,8.786234388935554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.1298828125,0.0,1510.487060546875,1895.4371337890625,0.0,3335.56201171875,0.9006281495094299,1.0,0.0,3.0,1.0,0.0
12142980,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.963540017604828,0.4608869552612304,0.414800614118576,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9990000128746032,0.5321690440177917,0.4970728456974029,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8640806674957275,0.3401374816894531,0.2382191568613052,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8234379887580872,0.2917141616344452,0.2772601842880249,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7286375164985657,0.2000357955694198,0.9057573080062866,285.1783447265625,284.95001220703125,300.3759155273437,289.0791015625,298.00006103515625,299.3014831542969,285.18145751953125,1.0,0.5220932364463806,0.3142668604850769,0.3142668604850769,1.0,1.0,-2.8011505603790283,0.5919197797775269,2.209230899810791,-0.0452095344662666,0.8985484838485718,0.8985484838485718,0.0,116.95264434814452,130.0,38218.796875,0.0,1810.96923828125,1.0,281.2415771484375,283.75048828125,292.04345703125,294.4540710449219,293.1499938964844,293.1499938964844,281.54998779296875,35828.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827794790267944,1.0,0.0,0.0,3.634313106536865,3.634336948394776,8.813288445708167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.1005859375,0.0,1514.510986328125,1895.4371337890625,0.0,3242.623046875,0.9016783833503724,1.0,0.0,3.0,1.0,0.0
12143040,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.963540017604828,0.4608869552612304,0.414800614118576,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9990000128746032,0.5321690440177917,0.4970728456974029,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8640806674957275,0.3401374816894531,0.2382191568613052,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8234379887580872,0.2917141616344452,0.2772601842880249,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7286375164985657,0.2000357955694198,0.9057573080062866,285.1783447265625,284.95001220703125,300.3759155273437,289.0791015625,298.00006103515625,299.3014831542969,285.18145751953125,1.0,0.5220932364463806,0.3142668604850769,0.3142668604850769,1.0,1.0,-2.8011505603790283,0.5919197797775269,2.209230899810791,-0.0452095344662666,0.8985484838485718,0.8985484838485718,0.0,116.95264434814452,130.0,38218.796875,0.0,1810.96923828125,1.0,281.2415771484375,283.75048828125,292.04345703125,294.4540710449219,293.1499938964844,293.1499938964844,281.54998779296875,35828.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827794790267944,1.0,0.0,0.0,3.634313106536865,3.634336948394776,8.813288445708167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.1005859375,0.0,1514.510986328125,1895.4371337890625,0.0,3242.623046875,0.9016783833503724,1.0,0.0,3.0,1.0,0.0
12143100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.963635504245758,0.4619119763374328,0.4157118797302246,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9990000128746032,0.5354559421539307,0.4980201125144958,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.8657657504081726,0.3427752554416656,0.2400748282670974,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8246930241584778,0.2936666011810303,0.2791513800621032,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.7301502227783203,0.2017203271389007,0.9136114120483398,285.3331298828125,284.95001220703125,300.3818359375,289.0626220703125,298.0140380859375,299.3180847167969,285.3435363769531,1.0,0.5247846245765686,0.3150785565376282,0.3150785565376282,1.0,1.0,-2.8172826766967773,0.5987218022346497,2.2185609340667725,-0.041872538626194,0.902601718902588,0.902601718902588,0.0,117.80368041992188,130.0,37502.7890625,0.0,1840.10107421875,1.0,281.49835205078125,283.9402160644531,292.0108947753906,294.3329467773437,293.1499938964844,293.1499938964844,281.54998779296875,35668.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768627643585205,1.0,0.0,0.0,3.641064167022705,3.6410880088806152,8.846061518852366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6650390625,0.0,1520.7762451171875,1895.4371337890625,0.0,3187.17333984375,0.9031108021736144,1.0,0.0,3.0,1.0,0.0
12143160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.9635095000267028,0.4629575610160827,0.4167042672634125,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9990000128746032,0.5387524366378784,0.4994004964828491,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8671995401382446,0.3453960120677948,0.2419370859861374,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8256804347038269,0.2955678403377533,0.2810046970844269,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7313740253448486,0.2033316642045974,0.9211372137069702,285.3964233398437,284.95001220703125,300.38751220703125,289.0447082519531,298.0273132324219,299.3338928222656,285.39910888671875,1.0,0.5275875329971313,0.3154829442501068,0.3154829442501068,1.0,1.0,-2.8336446285247803,0.6046034693717957,2.22904109954834,-0.0395324900746345,0.9062602519989014,0.9062602519989014,0.0,118.78143310546876,133.0,37599.63671875,0.0,1870.4844970703125,1.0,281.5416259765625,283.9991149902344,292.0252380371094,294.40252685546875,293.1499938964844,293.1499938964844,281.25,35534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762630224227905,1.0,0.0,0.0,3.6508829593658447,3.650907039642334,8.893836138668121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.439453125,0.0,1530.668701171875,1895.4371337890625,0.0,3181.5498046875,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
12143220,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9605013132095336,0.4629175961017608,0.417339950799942,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9990000128746032,0.5428571701049805,0.5047212243080139,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8674333691596985,0.3488713204860687,0.2447120696306228,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8253813982009888,0.2979438006877899,0.2836677134037018,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.7316294312477112,0.2053717076778412,0.932006537914276,285.2483215332031,284.95001220703125,300.3971252441406,289.00909423828125,298.0367431640625,299.3440246582031,285.2471923828125,1.0,0.5326744318008423,0.3162106871604919,0.3162106871604919,1.0,1.0,-2.8604092597961426,0.6143076419830322,2.2461016178131104,-0.035506721585989,0.9086133241653442,0.9086133241653442,0.0,121.22040557861328,133.0,38927.8359375,0.0,1924.9576416015625,1.0,281.2611999511719,283.802978515625,292.0951538085937,294.6286315917969,293.1499938964844,293.1499938964844,281.25,35587.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896355390548706,1.0,0.0,0.0,3.6653878688812256,3.665411949157715,8.964646553977218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.12548828125,0.0,1547.25439453125,1895.4371337890625,0.0,3369.587890625,0.908430814743042,1.0,0.0,3.0,1.0,0.0
12143280,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9598864912986756,0.4628289937973022,0.4172849953174591,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.5431787371635437,0.505582332611084,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.867226779460907,0.3491924405097961,0.244954913854599,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.8251417875289917,0.2981450259685516,0.2838864326477051,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7314618229866028,0.2055395096540451,0.9329028725624084,285.2460021972656,284.95001220703125,300.3981628417969,289.0048828125,298.0368957519531,299.3439636230469,285.24542236328125,1.0,0.5332270264625549,0.3162917196750641,0.3162917196750641,1.0,1.0,-2.863010883331299,0.615280032157898,2.247730731964112,-0.035083319991827,0.908979058265686,0.908979058265686,0.0,121.5519027709961,136.0,38967.55078125,0.0,1930.7626953125,1.0,281.2577819824219,283.7999267578125,292.0888977050781,294.62237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978576064109802,1.0,0.0,0.0,3.666882753372192,3.6669068336486816,8.97196002824785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.02294921875,0.0,1548.9429931640625,1895.4371337890625,0.0,3383.605712890625,0.9087697267532348,1.0,0.0,3.0,1.0,0.0
12143340,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9516948461532592,0.4609986841678619,0.4160474836826324,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.5447507500648499,0.5151636600494385,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8635150194168091,0.3516710698604584,0.2469489425420761,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8212117552757263,0.2994655072689056,0.2854999899864197,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7282687425613403,0.2065705806016922,0.9392598867416382,285.0687866210937,284.95001220703125,300.4078674316406,288.9600524902344,298.02880859375,299.3314514160156,285.0677490234375,1.0,0.5384811162948608,0.3171004951000213,0.3171004951000213,1.0,1.0,-2.8850257396698,0.6238491535186768,2.261176586151123,-0.0310369171202182,0.9090881943702698,0.9090881943702698,0.0,125.3283920288086,139.0,40254.296875,0.0,1985.04638671875,1.0,280.95806884765625,283.577392578125,292.05450439453125,294.6916198730469,293.1499938964844,293.1499938964844,280.6499938964844,35748.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203978180885316,1.0,0.0,0.0,3.676852226257324,3.6768765449523926,9.020812967719394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.93017578125,0.0,1561.3499755859375,1895.4371337890625,0.0,3592.829345703125,0.9111019968986512,1.0,0.0,3.0,1.0,0.0
12143400,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9516948461532592,0.4609986841678619,0.4160474836826324,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.5447507500648499,0.5151636600494385,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8635150194168091,0.3516710698604584,0.2469489425420761,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8212117552757263,0.2994655072689056,0.2854999899864197,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7282687425613403,0.2065705806016922,0.9392598867416382,285.0687866210937,284.95001220703125,300.4078674316406,288.9600524902344,298.02880859375,299.3314514160156,285.0677490234375,1.0,0.5384811162948608,0.3171004951000213,0.3171004951000213,1.0,1.0,-2.8850257396698,0.6238491535186768,2.261176586151123,-0.0310369171202182,0.9090881943702698,0.9090881943702698,0.0,125.3283920288086,139.0,40254.296875,0.0,1985.04638671875,1.0,280.95806884765625,283.577392578125,292.05450439453125,294.6916198730469,293.1499938964844,293.1499938964844,280.6499938964844,35748.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203978180885316,1.0,0.0,0.0,3.676852226257324,3.6768765449523926,9.020812967719394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.93017578125,0.0,1561.3499755859375,1895.4371337890625,0.0,3592.829345703125,0.9111019968986512,1.0,0.0,3.0,1.0,0.0
12143460,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.93785297870636,0.4583830237388611,0.4140552878379822,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.99174827337265,0.5451087951660156,0.5165984630584717,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8555370569229126,0.3534207940101623,0.2484225779771804,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8131588697433472,0.3000030517578125,0.2863702774047851,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7212389707565308,0.2067847847938537,0.9419932961463928,284.87847900390625,284.95001220703125,300.4166564941406,288.9106140136719,298.0142517089844,299.3104248046875,284.8766174316406,1.0,0.5425645112991333,0.3179670870304107,0.3179670870304107,1.0,1.0,-2.891226053237915,0.6279992461204529,2.2632267475128174,-0.0283707156777381,0.906574845314026,0.906574845314026,0.0,130.59690856933594,142.0,41332.4765625,0.0,2020.661376953125,1.0,280.65802001953125,283.3461303710937,291.9874572753906,294.6993713378906,293.1499938964844,293.1499938964844,280.3500061035156,35964.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385841488838196,1.0,0.0,0.0,3.6788816452026367,3.678905963897705,9.030772503137996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.673828125,0.0,1565.2728271484375,1895.4371337890625,0.0,3759.562744140625,0.911697506904602,1.0,0.0,3.0,1.0,0.0
12143520,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.93785297870636,0.4583830237388611,0.4140552878379822,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.99174827337265,0.5451087951660156,0.5165984630584717,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8555370569229126,0.3534207940101623,0.2484225779771804,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8131588697433472,0.3000030517578125,0.2863702774047851,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7212389707565308,0.2067847847938537,0.9419932961463928,284.87847900390625,284.95001220703125,300.4166564941406,288.9106140136719,298.0142517089844,299.3104248046875,284.8766174316406,1.0,0.5425645112991333,0.3179670870304107,0.3179670870304107,1.0,1.0,-2.891226053237915,0.6279992461204529,2.2632267475128174,-0.0283707156777381,0.906574845314026,0.906574845314026,0.0,130.59690856933594,142.0,41332.4765625,0.0,2020.661376953125,1.0,280.65802001953125,283.3461303710937,291.9874572753906,294.6993713378906,293.1499938964844,293.1499938964844,280.3500061035156,35964.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385841488838196,1.0,0.0,0.0,3.6788816452026367,3.678905963897705,9.030772503137996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.673828125,0.0,1565.2728271484375,1895.4371337890625,0.0,3759.562744140625,0.911697506904602,1.0,0.0,3.0,1.0,0.0
12143580,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.9238392114639282,0.4553188979625702,0.4116034805774688,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9831146001815796,0.54538893699646,0.5171022415161133,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.847752034664154,0.3547421991825104,0.2495554834604263,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.8046674728393555,0.3000507950782776,0.2867212295532226,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7137117385864258,0.2064811438322067,0.9421130418777466,284.6837158203125,284.95001220703125,300.4245300292969,288.8570251464844,297.999267578125,299.28955078125,284.6820983886719,1.0,0.5455533266067505,0.3188336789608001,0.3188336789608001,1.0,1.0,-2.890064477920532,0.6299601793289185,2.260104417800904,-0.0252794306725263,0.901420831680298,0.901420831680298,0.0,135.77340698242188,145.0,42297.4765625,0.0,2044.7613525390625,1.0,280.3580322265625,283.1145935058594,291.9164428710937,294.6884460449219,293.1499938964844,293.1499938964844,280.04998779296875,36221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530012011528016,1.0,0.0,0.0,3.671385765075684,3.671410083770752,8.994009021989768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.51220703125,0.0,1558.7613525390625,1895.4371337890625,0.0,3889.95849609375,0.9101915955543518,1.0,0.0,3.0,1.0,0.0
12143640,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.9238392114639282,0.4553188979625702,0.4116034805774688,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9831146001815796,0.54538893699646,0.5171022415161133,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.847752034664154,0.3547421991825104,0.2495554834604263,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.8046674728393555,0.3000507950782776,0.2867212295532226,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7137117385864258,0.2064811438322067,0.9421130418777466,284.6837158203125,284.95001220703125,300.4245300292969,288.8570251464844,297.999267578125,299.28955078125,284.6820983886719,1.0,0.5455533266067505,0.3188336789608001,0.3188336789608001,1.0,1.0,-2.890064477920532,0.6299601793289185,2.260104417800904,-0.0252794306725263,0.901420831680298,0.901420831680298,0.0,135.77340698242188,145.0,42297.4765625,0.0,2044.7613525390625,1.0,280.3580322265625,283.1145935058594,291.9164428710937,294.6884460449219,293.1499938964844,293.1499938964844,280.04998779296875,36221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530012011528016,1.0,0.0,0.0,3.671385765075684,3.671410083770752,8.994009021989768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.51220703125,0.0,1558.7613525390625,1895.4371337890625,0.0,3889.95849609375,0.9101915955543518,1.0,0.0,3.0,1.0,0.0
12143700,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.9177347421646118,0.4536985456943512,0.4103176295757293,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.9791982769966124,0.5454593300819397,0.5173223614692688,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.8445166349411011,0.3553138375282287,0.2500603199005127,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.8008773326873779,0.2999609708786011,0.2867811918258667,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.7102197408676147,0.2062083929777145,0.9415525197982788,284.5404968261719,284.95001220703125,300.4281311035156,288.8287658691406,297.99200439453125,299.2793884277344,284.5315856933594,1.0,0.5467871427536011,0.3192670047283172,0.3192670047283172,1.0,1.0,-2.888790369033813,0.630749523639679,2.25804090499878,-0.0240433700382709,0.8973062038421631,0.8973062038421631,0.0,138.0470733642578,145.0,43159.8671875,0.0,2053.836669921875,1.0,280.10076904296875,282.9346923828125,291.9056701660156,294.7808532714844,293.1499938964844,293.1499938964844,280.04998779296875,36376.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615510106086732,1.0,0.0,0.0,3.66387391090393,3.663898229598999,8.957242698670598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.9580078125,0.0,1551.4840087890625,1895.4371337890625,0.0,3966.399658203125,0.9085805416107178,1.0,0.0,3.0,1.0,0.0
12143760,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.9117202162742616,0.451981246471405,0.4088591933250427,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.9751229286193848,0.545425295829773,0.5173838138580322,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48931884765625,0.8412770628929138,0.3558036684989929,0.2504695653915405,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.7970464825630188,0.2997796237468719,0.2867187857627868,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.7065398693084717,0.2058474421501159,0.9404824376106262,284.4891357421875,284.95001220703125,300.4314880371094,288.7996520996094,297.9843139648437,299.2686767578125,284.487548828125,1.0,0.5478397607803345,0.3198651373386383,0.3198651373386383,1.0,1.0,-2.8862435817718506,0.631580114364624,2.2546634674072266,-0.0224761012941598,0.8936736583709717,0.8936736583709717,0.0,140.29791259765625,148.0,43186.7421875,0.0,2060.66650390625,1.0,280.0580444335937,282.8863220214844,291.8484802246094,294.67486572265625,293.1499938964844,293.1499938964844,280.3500061035156,36509.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652475118637084,1.0,0.0,0.0,3.653234243392944,3.6532583236694336,8.90529577191046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.97119140625,0.0,1540.585693359375,1895.4371337890625,0.0,3999.22216796875,0.9063279032707214,1.0,0.0,3.0,1.0,0.0
12143820,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9044057726860046,0.4506112933158874,0.4071615040302276,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.9702235460281372,0.5470626950263977,0.518508791923523,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8379833698272705,0.3581285774707794,0.2518627643585205,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.7925030589103699,0.3004014492034912,0.2871071696281433,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.7019106149673462,0.2058409750461578,0.9398865699768066,284.66217041015625,284.95001220703125,300.4375,288.73895263671875,297.9820556640625,299.2641296386719,284.66387939453125,1.0,0.5499429106712341,0.3210614025592804,0.3210614025592804,1.0,1.0,-2.88696813583374,0.635015606880188,2.251952648162842,-0.0190421212464571,0.8912178874015808,0.8912178874015808,0.0,143.49261474609375,151.0,42075.20703125,0.0,2077.592529296875,1.0,280.34210205078125,283.1042785644531,291.69927978515625,294.3849792480469,293.1499938964844,293.1499938964844,280.6499938964844,36433.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529706239700316,1.0,0.0,0.0,3.6362483501434326,3.636272430419922,8.822677273201407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.654296875,0.0,1521.1524658203125,1895.4371337890625,0.0,3889.68408203125,0.9025135040283204,1.0,0.0,3.0,1.0,0.0
12143880,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9044057726860046,0.4506112933158874,0.4071615040302276,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.9702235460281372,0.5470626950263977,0.518508791923523,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8379833698272705,0.3581285774707794,0.2518627643585205,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.7925030589103699,0.3004014492034912,0.2871071696281433,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.7019106149673462,0.2058409750461578,0.9398865699768066,284.66217041015625,284.95001220703125,300.4375,288.73895263671875,297.9820556640625,299.2641296386719,284.66387939453125,1.0,0.5499429106712341,0.3210614025592804,0.3210614025592804,1.0,1.0,-2.88696813583374,0.635015606880188,2.251952648162842,-0.0190421212464571,0.8912178874015808,0.8912178874015808,0.0,143.49261474609375,151.0,42075.20703125,0.0,2077.592529296875,1.0,280.34210205078125,283.1042785644531,291.69927978515625,294.3849792480469,293.1499938964844,293.1499938964844,280.6499938964844,36433.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529706239700316,1.0,0.0,0.0,3.6362483501434326,3.636272430419922,8.822677273201407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.654296875,0.0,1521.1524658203125,1895.4371337890625,0.0,3889.68408203125,0.9025135040283204,1.0,0.0,3.0,1.0,0.0
12143940,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9019440412521362,0.4508276283740997,0.4071371555328369,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9694153666496276,0.5502319931983948,0.521243155002594,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8383675813674927,0.3617089390754699,0.2542105913162231,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7917146682739258,0.3020716905593872,0.2885227799415588,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7008519172668457,0.2067329138517379,0.9432317018508912,284.8614501953125,284.95001220703125,300.4425964355469,288.67535400390625,297.9908142089844,299.2743225097656,284.8634948730469,1.0,0.5526590347290039,0.3222576677799225,0.3222576677799225,1.0,1.0,-2.898761034011841,0.641724705696106,2.2570364475250244,-0.0147390561178326,0.8916573524475098,0.8916573524475098,0.0,145.35813903808594,154.0,41085.671875,0.0,2106.600830078125,1.0,280.6416015625,283.345458984375,291.6241760253906,294.2269897460937,293.1499938964844,293.1499938964844,280.95001220703125,36235.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393388032913208,1.0,0.0,0.0,3.62673544883728,3.6267592906951904,8.776574418334349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.1904296875,0.0,1509.188720703125,1895.4371337890625,0.0,3766.430908203125,0.9002609252929688,1.0,0.0,3.0,1.0,0.0
12144000,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9019440412521362,0.4508276283740997,0.4071371555328369,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9694153666496276,0.5502319931983948,0.521243155002594,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8383675813674927,0.3617089390754699,0.2542105913162231,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7917146682739258,0.3020716905593872,0.2885227799415588,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7008519172668457,0.2067329138517379,0.9432317018508912,284.8614501953125,284.95001220703125,300.4425964355469,288.67535400390625,297.9908142089844,299.2743225097656,284.8634948730469,1.0,0.5526590347290039,0.3222576677799225,0.3222576677799225,1.0,1.0,-2.898761034011841,0.641724705696106,2.2570364475250244,-0.0147390561178326,0.8916573524475098,0.8916573524475098,0.0,145.35813903808594,154.0,41085.671875,0.0,2106.600830078125,1.0,280.6416015625,283.345458984375,291.6241760253906,294.2269897460937,293.1499938964844,293.1499938964844,280.95001220703125,36235.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393388032913208,1.0,0.0,0.0,3.62673544883728,3.6267592906951904,8.776574418334349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.1904296875,0.0,1509.188720703125,1895.4371337890625,0.0,3766.430908203125,0.9002609252929688,1.0,0.0,3.0,1.0,0.0
12144060,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.900930106639862,0.4517297744750976,0.4078464806079864,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9699750542640686,0.5541369318962097,0.5247915983200073,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8400082588195801,0.3659471869468689,0.2570814192295074,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7922700643539429,0.3043323755264282,0.2905662059783935,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7012208104133606,0.208196148276329,0.9493831992149352,285.0636291503906,284.95001220703125,300.4467468261719,288.6092834472656,298.0040283203125,299.2906799316406,285.06573486328125,1.0,0.5560709834098816,0.3233316540718078,0.3233316540718078,1.0,1.0,-2.9171745777130127,0.6500965356826782,2.267077922821045,-0.01019789557904,0.894817590713501,0.894817590713501,0.0,146.98757934570312,157.0,40193.27734375,0.0,2145.944091796875,1.0,280.9415283203125,283.5867004394531,291.56890869140625,294.1112060546875,293.1499938964844,293.1499938964844,281.25,35982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284685254096984,1.0,0.0,0.0,3.626635789871216,3.626659393310547,8.77609181770822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.73583984375,0.0,1507.1990966796875,1895.4371337890625,0.0,3667.095458984375,0.9000660181045532,1.0,0.0,3.0,1.0,0.0
12144120,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.900930106639862,0.4517297744750976,0.4078464806079864,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9699750542640686,0.5541369318962097,0.5247915983200073,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8400082588195801,0.3659471869468689,0.2570814192295074,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7922700643539429,0.3043323755264282,0.2905662059783935,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7012208104133606,0.208196148276329,0.9493831992149352,285.0636291503906,284.95001220703125,300.4467468261719,288.6092834472656,298.0040283203125,299.2906799316406,285.06573486328125,1.0,0.5560709834098816,0.3233316540718078,0.3233316540718078,1.0,1.0,-2.9171745777130127,0.6500965356826782,2.267077922821045,-0.01019789557904,0.894817590713501,0.894817590713501,0.0,146.98757934570312,157.0,40193.27734375,0.0,2145.944091796875,1.0,280.9415283203125,283.5867004394531,291.56890869140625,294.1112060546875,293.1499938964844,293.1499938964844,281.25,35982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284685254096984,1.0,0.0,0.0,3.626635789871216,3.626659393310547,8.77609181770822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.73583984375,0.0,1507.1990966796875,1895.4371337890625,0.0,3667.095458984375,0.9000660181045532,1.0,0.0,3.0,1.0,0.0
12144180,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.9002370238304138,0.4530267417430877,0.4089536964893341,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.9707990884780884,0.5584498047828674,0.5287792682647705,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8419649004936218,0.3705942630767822,0.2602686583995819,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7931801676750183,0.3069457113742828,0.2929865419864654,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7020636200904846,0.2100173085927963,0.957340121269226,285.2650146484375,284.95001220703125,300.45001220703125,288.54119873046875,298.0188903808594,299.3094787597656,285.2670288085937,1.0,0.5600818395614624,0.3244056403636932,0.3244056403636932,1.0,1.0,-2.9395999908447266,0.6596810817718506,2.279918909072876,-0.0053177387453615,0.9006597995758057,0.9006597995758057,0.0,148.7745819091797,160.0,39363.62890625,0.0,2193.470703125,1.0,281.2415771484375,283.82501220703125,291.51153564453125,294.0020446777344,293.1499938964844,293.1499938964844,280.95001220703125,35707.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198766350746156,1.0,0.0,0.0,3.636818408966065,3.636842250823975,8.825442705528985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.25537109375,0.0,1516.369384765625,1895.4371337890625,0.0,3588.019775390625,0.9021514058113098,1.0,0.0,3.0,1.0,0.0
12144240,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.9002370238304138,0.4530267417430877,0.4089536964893341,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.9707990884780884,0.5584498047828674,0.5287792682647705,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8419649004936218,0.3705942630767822,0.2602686583995819,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7931801676750183,0.3069457113742828,0.2929865419864654,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7020636200904846,0.2100173085927963,0.957340121269226,285.2650146484375,284.95001220703125,300.45001220703125,288.54119873046875,298.0188903808594,299.3094787597656,285.2670288085937,1.0,0.5600818395614624,0.3244056403636932,0.3244056403636932,1.0,1.0,-2.9395999908447266,0.6596810817718506,2.279918909072876,-0.0053177387453615,0.9006597995758057,0.9006597995758057,0.0,148.7745819091797,160.0,39363.62890625,0.0,2193.470703125,1.0,281.2415771484375,283.82501220703125,291.51153564453125,294.0020446777344,293.1499938964844,293.1499938964844,280.95001220703125,35707.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198766350746156,1.0,0.0,0.0,3.636818408966065,3.636842250823975,8.825442705528985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.25537109375,0.0,1516.369384765625,1895.4371337890625,0.0,3588.019775390625,0.9021514058113098,1.0,0.0,3.0,1.0,0.0
12144300,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8992916345596313,0.45305335521698,0.4093669354915619,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.970643162727356,0.5600981116294861,0.5306706428527832,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8424733281135559,0.3725544512271881,0.2618283629417419,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.79317706823349,0.3079887330532074,0.294177234172821,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7021075487136841,0.2107637822628021,0.9614118337631226,285.1477966308594,284.95001220703125,300.4512634277344,288.5065002441406,298.02197265625,299.3135681152344,285.1402587890625,1.0,0.5622130632400513,0.3249426484107971,0.3249426484107971,1.0,1.0,-2.9505767822265625,0.6644126176834106,2.2861640453338623,-0.0027968776412308,0.900869607925415,0.900869607925415,0.0,149.9659423828125,160.0,40386.3125,0.0,2218.556640625,1.0,280.99884033203125,283.6664428710937,291.5660705566406,294.2118225097656,293.1499938964844,293.1499938964844,280.95001220703125,35735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930477738380432,1.0,0.0,0.0,3.6421732902526855,3.642197132110596,8.851451411828748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.34033203125,0.0,1522.50439453125,1895.4371337890625,0.0,3685.51953125,0.9033135175704956,1.0,0.0,3.0,1.0,0.0
12144360,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8966283202171326,0.4524495899677276,0.4090998768806457,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9688804149627686,0.5611615777015686,0.5319452881813049,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8415876626968384,0.3740760385990143,0.2630494832992553,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.791780412197113,0.3086612522602081,0.2950149774551391,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7008695006370544,0.211217850446701,0.9642906188964844,285.1041564941406,284.95001220703125,300.4523010253906,288.47149658203125,298.0203552246094,299.31158447265625,285.1029968261719,1.0,0.5641963481903076,0.3252885639667511,0.3252885639667511,1.0,1.0,-2.9577300548553467,0.667519211769104,2.290210723876953,-0.0010386748472228,0.9014191031455994,0.9014191031455994,0.0,151.755859375,163.0,40567.03515625,0.0,2240.10546875,1.0,280.95782470703125,283.6201171875,291.5424194335937,294.17681884765625,293.1499938964844,293.1499938964844,280.6499938964844,35780.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386261105537416,1.0,0.0,0.0,3.645758390426636,3.645782232284546,8.868885856827546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.6708984375,0.0,1526.813232421875,1895.4371337890625,0.0,3759.945068359375,0.9041708707809448,1.0,0.0,3.0,1.0,0.0
12144420,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8891650438308716,0.4502955079078674,0.4075945615768432,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9631024599075316,0.5622671246528625,0.5334457159042358,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8380026817321777,0.3763688802719116,0.2649253606796264,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7870696187019348,0.3092806041240692,0.2959794998168945,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6964942812919617,0.2114877998828888,0.9671984314918518,284.91534423828125,284.95001220703125,300.4537048339844,288.4006652832031,298.0121154785156,299.2988586425781,284.91375732421875,1.0,0.5676249265670776,0.325980395078659,0.325980395078659,1.0,1.0,-2.964643716812134,0.6714714169502258,2.2931721210479736,0.0017995234811678,0.8994060158729553,0.8994060158729553,0.0,156.04527282714844,166.0,41656.18359375,0.0,2273.95751953125,1.0,280.65826416015625,283.390869140625,291.48358154296875,294.20831298828125,293.1499938964844,293.1499938964844,280.95001220703125,35963.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587416648864746,1.0,0.0,0.0,3.647801637649536,3.6478254795074463,8.878829476088868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.41748046875,0.0,1530.4486083984375,1895.4371337890625,0.0,3941.361083984375,0.904744565486908,1.0,0.0,3.0,1.0,0.0
12144480,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8891650438308716,0.4502955079078674,0.4075945615768432,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9631024599075316,0.5622671246528625,0.5334457159042358,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8380026817321777,0.3763688802719116,0.2649253606796264,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7870696187019348,0.3092806041240692,0.2959794998168945,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6964942812919617,0.2114877998828888,0.9671984314918518,284.91534423828125,284.95001220703125,300.4537048339844,288.4006652832031,298.0121154785156,299.2988586425781,284.91375732421875,1.0,0.5676249265670776,0.325980395078659,0.325980395078659,1.0,1.0,-2.964643716812134,0.6714714169502258,2.2931721210479736,0.0017995234811678,0.8994060158729553,0.8994060158729553,0.0,156.04527282714844,166.0,41656.18359375,0.0,2273.95751953125,1.0,280.65826416015625,283.390869140625,291.48358154296875,294.20831298828125,293.1499938964844,293.1499938964844,280.95001220703125,35963.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587416648864746,1.0,0.0,0.0,3.647801637649536,3.6478254795074463,8.878829476088868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.41748046875,0.0,1530.4486083984375,1895.4371337890625,0.0,3941.361083984375,0.904744565486908,1.0,0.0,3.0,1.0,0.0
12144540,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8834930062294006,0.4496240019798279,0.4066048562526703,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.958749771118164,0.5644357204437256,0.5351660847663879,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8357496857643127,0.3795553743839264,0.2669672966003418,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7835412621498108,0.310397744178772,0.296912670135498,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.6930161118507385,0.2120049893856048,0.9693295359611512,285.0821228027344,284.95001220703125,300.45416259765625,288.3291320800781,298.013916015625,299.2976989746094,285.08349609375,1.0,0.570662796497345,0.326672226190567,0.326672226190567,1.0,1.0,-2.9716503620147705,0.6754704117774963,2.296180009841919,0.0044180178083479,0.9025134444236756,0.9025134444236756,0.0,159.5955352783203,169.0,40654.24609375,0.0,2304.39404296875,1.0,280.9421691894531,283.59930419921875,291.3104248046875,293.9076538085937,293.1499938964844,293.1499938964844,280.6499938964844,35839.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507717490196228,1.0,0.0,0.0,3.652994394302368,3.6530184745788574,8.904125934350304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.69482421875,0.0,1535.2978515625,1895.4371337890625,0.0,3869.912109375,0.9058473706245422,1.0,0.0,3.0,1.0,0.0
12144600,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8834930062294006,0.4496240019798279,0.4066048562526703,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.958749771118164,0.5644357204437256,0.5351660847663879,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8357496857643127,0.3795553743839264,0.2669672966003418,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7835412621498108,0.310397744178772,0.296912670135498,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.6930161118507385,0.2120049893856048,0.9693295359611512,285.0821228027344,284.95001220703125,300.45416259765625,288.3291320800781,298.013916015625,299.2976989746094,285.08349609375,1.0,0.570662796497345,0.326672226190567,0.326672226190567,1.0,1.0,-2.9716503620147705,0.6754704117774963,2.296180009841919,0.0044180178083479,0.9025134444236756,0.9025134444236756,0.0,159.5955352783203,169.0,40654.24609375,0.0,2304.39404296875,1.0,280.9421691894531,283.59930419921875,291.3104248046875,293.9076538085937,293.1499938964844,293.1499938964844,280.6499938964844,35839.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507717490196228,1.0,0.0,0.0,3.652994394302368,3.6530184745788574,8.904125934350304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.69482421875,0.0,1535.2978515625,1895.4371337890625,0.0,3869.912109375,0.9058473706245422,1.0,0.0,3.0,1.0,0.0
12144660,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8787078857421875,0.448208212852478,0.4058471620082855,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.955196976661682,0.5660113096237183,0.5371148586273193,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8342284560203552,0.3823305368423462,0.2691774070262909,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7807674407958984,0.3112250566482544,0.2980115115642547,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6902472972869873,0.2123421430587768,0.9720866680145264,284.91192626953125,284.95001220703125,300.4537048339844,288.2573547363281,298.01220703125,299.29168701171875,284.9104919433594,1.0,0.5737107396125793,0.3275289237499237,0.3275289237499237,1.0,1.0,-2.980382442474365,0.6804271340370178,2.299955368041992,0.0078099207021296,0.9006329774856567,0.9006329774856567,0.0,162.8704833984375,172.0,41717.0625,0.0,2336.656494140625,1.0,280.6578063964844,283.3892822265625,291.3055725097656,294.01531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35986.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639644622802734,1.0,0.0,0.0,3.6543166637420654,3.654340744018554,8.910573683351686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.56689453125,0.0,1537.8765869140625,1895.4371337890625,0.0,3987.845947265625,0.9062207341194152,1.0,0.0,3.0,1.0,0.0
