time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8787078857421875,0.448208212852478,0.4058471620082855,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.955196976661682,0.5660113096237183,0.5371148586273193,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8342284560203552,0.3823305368423462,0.2691774070262909,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7807674407958984,0.3112250566482544,0.2980115115642547,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6902472972869873,0.2123421430587768,0.9720866680145264,284.91192626953125,284.95001220703125,300.4537048339844,288.2573547363281,298.01220703125,299.29168701171875,284.9104919433594,1.0,0.5737107396125793,0.3275289237499237,0.3275289237499237,1.0,1.0,-2.980382442474365,0.6804271340370178,2.299955368041992,0.0078099207021296,0.9006329774856567,0.9006329774856567,0.0,162.8704833984375,172.0,41717.0625,0.0,2336.656494140625,1.0,280.6578063964844,283.3892822265625,291.3055725097656,294.01531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35986.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639644622802734,1.0,0.0,0.0,3.6543166637420654,3.654340744018554,8.910573683351686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.56689453125,0.0,1537.8765869140625,1895.4371337890625,0.0,3987.845947265625,0.9062207341194152,1.0,0.0,3.0,1.0,0.0
12144780,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8717367649078369,0.4456137120723724,0.4038850665092468,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9491879343986512,0.5663917660713196,0.5378637313842773,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.8308828473091125,0.3842377066612243,0.2707417905330658,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7761421203613281,0.3112773895263672,0.2983801364898681,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.6856807470321655,0.2120425850152969,0.9721581935882568,284.71929931640625,284.95001220703125,300.4523010253906,288.185791015625,298.0021057128906,299.2757263183594,284.7176513671875,1.0,0.5762115120887756,0.3283856511116028,0.3283856511116028,1.0,1.0,-2.981340885162353,0.6830759048461914,2.298264980316162,0.0105943102389574,0.8959734439849854,0.8959734439849854,0.0,166.92649841308594,175.0,42698.5234375,0.0,2358.98828125,1.0,280.3582458496094,283.15966796875,291.248046875,294.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,36216.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979649782180786,1.0,0.0,0.0,3.647002458572388,3.647026538848877,8.874939680936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.11865234375,0.0,1531.4515380859375,1895.4371337890625,0.0,4125.67822265625,0.904736876487732,1.0,0.0,3.0,1.0,0.0
12144840,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8717367649078369,0.4456137120723724,0.4038850665092468,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9491879343986512,0.5663917660713196,0.5378637313842773,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.8308828473091125,0.3842377066612243,0.2707417905330658,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7761421203613281,0.3112773895263672,0.2983801364898681,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.6856807470321655,0.2120425850152969,0.9721581935882568,284.71929931640625,284.95001220703125,300.4523010253906,288.185791015625,298.0021057128906,299.2757263183594,284.7176513671875,1.0,0.5762115120887756,0.3283856511116028,0.3283856511116028,1.0,1.0,-2.981340885162353,0.6830759048461914,2.298264980316162,0.0105943102389574,0.8959734439849854,0.8959734439849854,0.0,166.92649841308594,175.0,42698.5234375,0.0,2358.98828125,1.0,280.3582458496094,283.15966796875,291.248046875,294.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,36216.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979649782180786,1.0,0.0,0.0,3.647002458572388,3.647026538848877,8.874939680936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.11865234375,0.0,1531.4515380859375,1895.4371337890625,0.0,4125.67822265625,0.904736876487732,1.0,0.0,3.0,1.0,0.0
12144900,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8685367703437805,0.4448348879814148,0.4029237627983093,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9463685154914856,0.5669485330581665,0.5381742119789124,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8293997049331665,0.3855112493038177,0.271506518125534,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7739847898483276,0.3114771246910095,0.2984856367111206,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.6834871172904968,0.2119812667369842,0.971742570400238,284.84014892578125,284.95001220703125,300.4512634277344,288.1502685546875,298.0001220703125,299.2717590332031,284.8478698730469,1.0,0.5772995352745056,0.3288139998912811,0.3288139998912811,1.0,1.0,-2.981099843978882,0.6841892600059509,2.296910762786865,0.0118261454626917,0.8963884115219116,0.8963884115219116,0.0,168.80447387695312,175.0,41737.390625,0.0,2368.09814453125,1.0,280.60125732421875,283.3216857910156,291.130859375,293.7655334472656,293.1499938964844,293.1499938964844,280.6499938964844,36170.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973482608795166,1.0,0.0,0.0,3.643481492996216,3.643505334854126,8.857811053530895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.263671875,0.0,1527.20458984375,1895.4371337890625,0.0,4071.81787109375,0.90397447347641,1.0,0.0,3.0,1.0,0.0
12144960,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.866750955581665,0.4446415603160858,0.402598112821579,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9450430274009703,0.568032443523407,0.5390428304672241,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8290640115737915,0.3872158527374267,0.2726067006587982,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7729530334472656,0.3120056986808777,0.2989039421081543,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6823381185531616,0.2121729999780655,0.9723448753356934,284.8856506347656,284.95001220703125,300.45001220703125,288.11492919921875,298.0025329589844,299.2733764648437,284.8869934082031,1.0,0.5785037279129028,0.3292400240898132,0.3292400240898132,1.0,1.0,-2.9842960834503174,0.6863321661949158,2.297963857650757,0.0133013855665922,0.8964560031890869,0.8964560031890869,0.0,170.1239471435547,178.0,41613.67578125,0.0,2380.606689453125,1.0,280.64227294921875,283.3703308105469,291.0848693847656,293.7369079589844,293.1499938964844,293.1499938964844,280.95001220703125,36113.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695005416870116,1.0,0.0,0.0,3.641971111297608,3.6419951915740967,8.850469725985022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.84716796875,0.0,1525.100341796875,1895.4371337890625,0.0,4036.8076171875,0.9035705327987672,1.0,0.0,3.0,1.0,0.0
12145020,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8650252819061279,0.4451263546943664,0.4028385579586029,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9444451332092284,0.5710797905921936,0.5416886210441589,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8299612998962402,0.3913629949092865,0.275362491607666,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7724961638450623,0.3136847615242004,0.3003496825695038,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.681635856628418,0.2130923718214035,0.9759313464164734,285.0761413574219,284.95001220703125,300.4467468261719,288.04522705078125,298.0139465332031,299.2846374511719,285.07781982421875,1.0,0.581339418888092,0.330092042684555,0.330092042684555,1.0,1.0,-2.997119188308716,0.692561686038971,2.3045575618743896,0.0167979951947927,0.8997029066085815,0.8997029066085815,0.0,172.1173553466797,181.0,40620.66015625,0.0,2414.174072265625,1.0,280.94171142578125,283.6023864746094,290.99627685546875,293.5646667480469,293.1499938964844,293.1499938964844,281.25,35912.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562809467315674,1.0,0.0,0.0,3.644559621810913,3.6445834636688232,8.863053722052427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.6513671875,0.0,1526.469970703125,1895.4371337890625,0.0,3919.365478515625,0.9040183424949646,1.0,0.0,3.0,1.0,0.0
12145080,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8650252819061279,0.4451263546943664,0.4028385579586029,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9444451332092284,0.5710797905921936,0.5416886210441589,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8299612998962402,0.3913629949092865,0.275362491607666,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7724961638450623,0.3136847615242004,0.3003496825695038,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.681635856628418,0.2130923718214035,0.9759313464164734,285.0761413574219,284.95001220703125,300.4467468261719,288.04522705078125,298.0139465332031,299.2846374511719,285.07781982421875,1.0,0.581339418888092,0.330092042684555,0.330092042684555,1.0,1.0,-2.997119188308716,0.692561686038971,2.3045575618743896,0.0167979951947927,0.8997029066085815,0.8997029066085815,0.0,172.1173553466797,181.0,40620.66015625,0.0,2414.174072265625,1.0,280.94171142578125,283.6023864746094,290.99627685546875,293.5646667480469,293.1499938964844,293.1499938964844,281.25,35912.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562809467315674,1.0,0.0,0.0,3.644559621810913,3.6445834636688232,8.863053722052427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.6513671875,0.0,1526.469970703125,1895.4371337890625,0.0,3919.365478515625,0.9040183424949646,1.0,0.0,3.0,1.0,0.0
12145140,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8644036054611206,0.4462688267230987,0.403764933347702,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.9450881481170654,0.5748282074928284,0.545093297958374,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8318363428115845,0.396138459444046,0.2786078453063965,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7730869054794312,0.3159205317497253,0.3023756742477417,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.6820676922798157,0.2145349979400634,0.9820394515991212,285.2757263183594,284.95001220703125,300.4425964355469,287.9771728515625,298.02984619140625,299.30157470703125,285.2775573730469,1.0,0.5847983956336975,0.3309440910816192,0.3309440910816192,1.0,1.0,-3.0160000324249268,0.7006369829177856,2.315362930297852,0.0208049956709146,0.9056724309921264,0.9056724309921264,0.0,173.88665771484375,184.0,39824.08203125,0.0,2458.07080078125,1.0,281.2417297363281,283.8416748046875,290.9354858398437,293.4449157714844,293.1499938964844,293.1499938964844,280.95001220703125,35667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945006787776947,1.0,0.0,0.0,3.6562089920043945,3.6562328338623047,8.919803917706304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.423828125,0.0,1537.59765625,1895.4371337890625,0.0,3817.869873046875,0.9064599871635436,1.0,0.0,3.0,1.0,0.0
12145200,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8644036054611206,0.4462688267230987,0.403764933347702,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.9450881481170654,0.5748282074928284,0.545093297958374,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8318363428115845,0.396138459444046,0.2786078453063965,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7730869054794312,0.3159205317497253,0.3023756742477417,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.6820676922798157,0.2145349979400634,0.9820394515991212,285.2757263183594,284.95001220703125,300.4425964355469,287.9771728515625,298.02984619140625,299.30157470703125,285.2775573730469,1.0,0.5847983956336975,0.3309440910816192,0.3309440910816192,1.0,1.0,-3.0160000324249268,0.7006369829177856,2.315362930297852,0.0208049956709146,0.9056724309921264,0.9056724309921264,0.0,173.88665771484375,184.0,39824.08203125,0.0,2458.07080078125,1.0,281.2417297363281,283.8416748046875,290.9354858398437,293.4449157714844,293.1499938964844,293.1499938964844,280.95001220703125,35667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945006787776947,1.0,0.0,0.0,3.6562089920043945,3.6562328338623047,8.919803917706304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.423828125,0.0,1537.59765625,1895.4371337890625,0.0,3817.869873046875,0.9064599871635436,1.0,0.0,3.0,1.0,0.0
12145260,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8616414666175842,0.4456019103527069,0.4038272202014923,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9433314204216005,0.5769931674003601,0.5477598905563354,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8319475650787354,0.3997264504432678,0.2814751863479614,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.772005558013916,0.3173052370548248,0.304092675447464,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.681046724319458,0.215421587228775,0.9875512719154358,285.1044311523437,284.95001220703125,300.4375,287.91119384765625,298.03173828125,299.3019104003906,285.1031799316406,1.0,0.5884135961532593,0.331560343503952,0.331560343503952,1.0,1.0,-3.031430721282959,0.7070384621620178,2.324392318725586,0.0241070222109556,0.9063425064086914,0.9063425064086914,0.0,176.78634643554688,187.0,40888.453125,0.0,2501.811279296875,1.0,280.9577331542969,283.6265563964844,290.97198486328125,293.61724853515625,293.1499938964844,293.1499938964844,280.6499938964844,35762.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617965221405028,1.0,0.0,0.0,3.665840148925781,3.6658644676208496,8.966859468273469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.65087890625,0.0,1549.0748291015625,1895.4371337890625,0.0,3968.584228515625,0.9086508750915528,1.0,0.0,3.0,1.0,0.0
12145320,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8616414666175842,0.4456019103527069,0.4038272202014923,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9433314204216005,0.5769931674003601,0.5477598905563354,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8319475650787354,0.3997264504432678,0.2814751863479614,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.772005558013916,0.3173052370548248,0.304092675447464,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.681046724319458,0.215421587228775,0.9875512719154358,285.1044311523437,284.95001220703125,300.4375,287.91119384765625,298.03173828125,299.3019104003906,285.1031799316406,1.0,0.5884135961532593,0.331560343503952,0.331560343503952,1.0,1.0,-3.031430721282959,0.7070384621620178,2.324392318725586,0.0241070222109556,0.9063425064086914,0.9063425064086914,0.0,176.78634643554688,187.0,40888.453125,0.0,2501.811279296875,1.0,280.9577331542969,283.6265563964844,290.97198486328125,293.61724853515625,293.1499938964844,293.1499938964844,280.6499938964844,35762.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617965221405028,1.0,0.0,0.0,3.665840148925781,3.6658644676208496,8.966859468273469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.65087890625,0.0,1549.0748291015625,1895.4371337890625,0.0,3968.584228515625,0.9086508750915528,1.0,0.0,3.0,1.0,0.0
12145380,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8557803630828857,0.4434094429016113,0.4022760689258575,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9378954768180848,0.5775466561317444,0.5487416982650757,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8293522596359253,0.40211883187294,0.283417671918869,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7681916356086731,0.3176157474517822,0.3047601282596588,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6773638725280762,0.2154165506362915,0.989183783531189,284.9131164550781,284.95001220703125,300.4314880371094,287.8478088378906,298.0214233398437,299.2876281738281,284.9114990234375,1.0,0.5913757085800171,0.3321765959262848,0.3321765959262848,1.0,1.0,-3.035855770111084,0.7100998759269714,2.325755834579468,0.0264577865600585,0.9042773246765136,0.9042773246765136,0.0,181.0000762939453,190.0,41959.6484375,0.0,2531.93212890625,1.0,280.6581115722656,283.3952941894531,290.9237670898437,293.65631103515625,293.1499938964844,293.1499938964844,280.3500061035156,35952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805087447166444,1.0,0.0,0.0,3.6682732105255127,3.668297290802002,8.978765322353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.38232421875,0.0,1553.2369384765625,1895.4371337890625,0.0,4133.14404296875,0.909317135810852,1.0,0.0,3.0,1.0,0.0
12145440,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8557803630828857,0.4434094429016113,0.4022760689258575,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9378954768180848,0.5775466561317444,0.5487416982650757,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8293522596359253,0.40211883187294,0.283417671918869,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7681916356086731,0.3176157474517822,0.3047601282596588,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6773638725280762,0.2154165506362915,0.989183783531189,284.9131164550781,284.95001220703125,300.4314880371094,287.8478088378906,298.0214233398437,299.2876281738281,284.9114990234375,1.0,0.5913757085800171,0.3321765959262848,0.3321765959262848,1.0,1.0,-3.035855770111084,0.7100998759269714,2.325755834579468,0.0264577865600585,0.9042773246765136,0.9042773246765136,0.0,181.0000762939453,190.0,41959.6484375,0.0,2531.93212890625,1.0,280.6581115722656,283.3952941894531,290.9237670898437,293.65631103515625,293.1499938964844,293.1499938964844,280.3500061035156,35952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805087447166444,1.0,0.0,0.0,3.6682732105255127,3.668297290802002,8.978765322353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.38232421875,0.0,1553.2369384765625,1895.4371337890625,0.0,4133.14404296875,0.909317135810852,1.0,0.0,3.0,1.0,0.0
12145500,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8526055216789246,0.4420685470104217,0.4012698233127594,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.9347860813140868,0.5775045156478882,0.5489168167114258,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8277879357337952,0.40308877825737,0.2842249274253845,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7659847140312195,0.3175317347049713,0.3048559427261352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.6751720905303955,0.2151906490325927,0.9889514446258544,284.7696228027344,284.95001220703125,300.4281311035156,287.8172302246094,298.0145263671875,299.2785339355469,284.76123046875,1.0,0.5925931930541992,0.3324847519397735,0.3324847519397735,1.0,1.0,-3.035665988922119,0.7109048366546631,2.324761152267456,0.0274136960506439,0.9016838073730468,0.9016838073730468,0.0,183.1743621826172,190.0,42873.85546875,0.0,2542.824951171875,1.0,280.4008178710937,283.21435546875,290.9118347167969,293.7533264160156,293.1499938964844,293.1499938964844,280.3500061035156,36082.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909209609031676,1.0,0.0,0.0,3.6663663387298575,3.666390657424927,8.969433338279487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.0576171875,0.0,1552.07666015625,1895.4371337890625,0.0,4222.90576171875,0.9089431762695312,1.0,0.0,3.0,1.0,0.0
12145560,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8491921424865723,0.4405827224254608,0.4000401496887207,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.9313385486602784,0.5772708058357239,0.5488287210464478,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8259827494621277,0.4039233028888702,0.2848879694938659,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.7635349035263062,0.3173044919967651,0.304772675037384,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.6727128028869629,0.2148292064666748,0.9879794120788574,284.71728515625,284.95001220703125,300.4245300292969,287.7875061035156,298.0065612792969,299.2681884765625,284.7156066894531,1.0,0.5936169624328613,0.3328143358230591,0.3328143358230591,1.0,1.0,-3.033612966537476,0.7112008929252625,2.3224122524261475,0.028269900009036,0.8995639085769653,0.8995639085769653,0.0,185.4224548339844,178.0,42921.36328125,0.0,2550.567138671875,1.0,280.3580017089844,283.1627502441406,290.85125732421875,293.64764404296875,293.1499938964844,293.1499938964844,280.04998779296875,36195.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995997667312622,1.0,0.0,0.0,3.661744356155396,3.661768674850464,8.946833531808807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28271484375,0.0,1547.7398681640625,1895.4371337890625,0.0,4266.15478515625,0.9080178141593932,1.0,0.0,3.0,1.0,0.0
12145620,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.8493120074272156,0.4374376535415649,0.3972237110137939,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.933597207069397,0.5764942169189453,0.5481326580047607,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.8288286328315735,0.4054009914398193,0.2859067916870117,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7649070024490356,0.3166249096393585,0.3041334450244903,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.6734740734100342,0.2138857692480087,0.9837450981140136,284.5199890136719,284.95001220703125,300.4166564941406,287.7307434082031,297.989990234375,299.247314453125,284.5181884765625,1.0,0.590835452079773,0.3334735631942749,0.3334735631942749,1.0,1.0,-3.024763822555542,0.7103545665740967,2.3144092559814453,0.0296060219407081,0.8922082185745239,0.8922082185745239,0.0,183.21437072753903,166.0,43770.953125,0.0,2522.433837890625,1.0,280.05828857421875,282.9317932128906,290.8039855957031,293.6445617675781,293.1499938964844,293.1499938964844,280.3500061035156,36476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644805192947388,3.644829273223877,8.864248570716882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.85009765625,0.0,1530.9571533203125,1895.4371337890625,0.0,4300.0,0.9044214487075806,1.0,0.0,3.0,1.0,0.0
12145680,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.8493120074272156,0.4374376535415649,0.3972237110137939,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.933597207069397,0.5764942169189453,0.5481326580047607,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.8288286328315735,0.4054009914398193,0.2859067916870117,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7649070024490356,0.3166249096393585,0.3041334450244903,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.6734740734100342,0.2138857692480087,0.9837450981140136,284.5199890136719,284.95001220703125,300.4166564941406,287.7307434082031,297.989990234375,299.247314453125,284.5181884765625,1.0,0.590835452079773,0.3334735631942749,0.3334735631942749,1.0,1.0,-3.024763822555542,0.7103545665740967,2.3144092559814453,0.0296060219407081,0.8922082185745239,0.8922082185745239,0.0,183.21437072753903,166.0,43770.953125,0.0,2522.433837890625,1.0,280.05828857421875,282.9317932128906,290.8039855957031,293.6445617675781,293.1499938964844,293.1499938964844,280.3500061035156,36476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644805192947388,3.644829273223877,8.864248570716882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.85009765625,0.0,1530.9571533203125,1895.4371337890625,0.0,4300.0,0.9044214487075806,1.0,0.0,3.0,1.0,0.0
12145740,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8561297059059143,0.4362205862998962,0.3952931761741638,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.9442064166069032,0.5773442983627319,0.5480995178222656,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8378175497055054,0.4082781076431274,0.2873565554618835,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7722141146659851,0.316908597946167,0.3037790656089782,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.6796427369117737,0.2136283814907074,0.9800342321395874,284.68328857421875,284.95001220703125,300.4078674316406,287.677978515625,297.9868469238281,299.2437744140625,284.6845397949219,1.0,0.5857979655265808,0.3341327905654907,0.3341327905654907,1.0,1.0,-3.0192465782165527,0.7105259299278259,2.308720588684082,0.0309567507356405,0.8899735808372498,0.8899735808372498,0.0,175.90948486328125,154.0,42563.01171875,0.0,2474.4462890625,1.0,280.3420715332031,283.14227294921875,290.6500244140625,293.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,36403.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936408400535583,1.0,0.0,0.0,3.628994941711426,3.629018783569336,8.787513934294111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.60400390625,0.0,1512.9232177734375,1895.4371337890625,0.0,4246.1201171875,0.9008710384368896,1.0,0.0,3.0,1.0,0.0
12145800,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8561297059059143,0.4362205862998962,0.3952931761741638,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.9442064166069032,0.5773442983627319,0.5480995178222656,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8378175497055054,0.4082781076431274,0.2873565554618835,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7722141146659851,0.316908597946167,0.3037790656089782,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.6796427369117737,0.2136283814907074,0.9800342321395874,284.68328857421875,284.95001220703125,300.4078674316406,287.677978515625,297.9868469238281,299.2437744140625,284.6845397949219,1.0,0.5857979655265808,0.3341327905654907,0.3341327905654907,1.0,1.0,-3.0192465782165527,0.7105259299278259,2.308720588684082,0.0309567507356405,0.8899735808372498,0.8899735808372498,0.0,175.90948486328125,154.0,42563.01171875,0.0,2474.4462890625,1.0,280.3420715332031,283.14227294921875,290.6500244140625,293.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,36403.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936408400535583,1.0,0.0,0.0,3.628994941711426,3.629018783569336,8.787513934294111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.60400390625,0.0,1512.9232177734375,1895.4371337890625,0.0,4246.1201171875,0.9008710384368896,1.0,0.0,3.0,1.0,0.0
12145860,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.869845986366272,0.4365753829479217,0.3949340879917145,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.962060272693634,0.5797939300537109,0.5496618151664734,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8532482385635376,0.4124775826931,0.2897676229476928,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7857480049133301,0.3183090686798095,0.3044429421424866,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6916064023971558,0.2143262028694152,0.9801583886146544,284.87225341796875,284.95001220703125,300.3981628417969,287.6297607421875,297.9963684082031,299.25537109375,284.87384033203125,1.0,0.5802015066146851,0.3350242376327514,0.3350242376327514,1.0,1.0,-3.024529457092285,0.7146167755126953,2.30991268157959,0.0338401272892952,0.8904909491539001,0.8904909491539001,0.0,165.2769775390625,142.0,41463.5390625,0.0,2429.43798828125,1.0,280.6415405273437,283.3755187988281,290.5741577148437,293.1864318847656,293.1499938964844,293.1499938964844,280.95001220703125,36213.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790379405021667,1.0,0.0,0.0,3.620348215103149,3.62037205696106,8.74568797826214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0146484375,0.0,1502.0137939453125,1895.4371337890625,0.0,4120.35546875,0.8988171219825745,1.0,0.0,3.0,1.0,0.0
12145920,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.869845986366272,0.4365753829479217,0.3949340879917145,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.962060272693634,0.5797939300537109,0.5496618151664734,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8532482385635376,0.4124775826931,0.2897676229476928,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7857480049133301,0.3183090686798095,0.3044429421424866,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6916064023971558,0.2143262028694152,0.9801583886146544,284.87225341796875,284.95001220703125,300.3981628417969,287.6297607421875,297.9963684082031,299.25537109375,284.87384033203125,1.0,0.5802015066146851,0.3350242376327514,0.3350242376327514,1.0,1.0,-3.024529457092285,0.7146167755126953,2.30991268157959,0.0338401272892952,0.8904909491539001,0.8904909491539001,0.0,165.2769775390625,142.0,41463.5390625,0.0,2429.43798828125,1.0,280.6415405273437,283.3755187988281,290.5741577148437,293.1864318847656,293.1499938964844,293.1499938964844,280.95001220703125,36213.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790379405021667,1.0,0.0,0.0,3.620348215103149,3.62037205696106,8.74568797826214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0146484375,0.0,1502.0137939453125,1895.4371337890625,0.0,4120.35546875,0.8988171219825745,1.0,0.0,3.0,1.0,0.0
12145980,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8888958096504211,0.4376684427261352,0.3952952921390533,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.982805073261261,0.5830579996109009,0.5520578026771545,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8741334080696106,0.4173894822597503,0.2927005290985107,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8040497899055481,0.3203696310520172,0.305750161409378,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7079324722290039,0.2156572639942169,0.9831315875053406,285.0728454589844,284.95001220703125,300.38751220703125,287.5865173339844,298.0110778808594,299.2734375,285.0746765136719,1.0,0.5746525526046753,0.3359156548976898,0.3359156548976898,1.0,1.0,-3.03650975227356,0.7207829356193542,2.3157267570495605,0.0373251624405384,0.8937651515007019,0.8937651515007019,0.0,153.28323364257812,130.0,40609.6875,0.0,2389.541748046875,1.0,280.94146728515625,283.618408203125,290.5347595214844,293.0820617675781,293.1499938964844,293.1499938964844,281.25,35963.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657071828842164,1.0,0.0,0.0,3.620947360992432,3.620970964431762,8.748582445150532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.6181640625,0.0,1500.814697265625,1895.4371337890625,0.0,4003.293701171875,0.8987807035446167,1.0,0.0,3.0,1.0,0.0
12146040,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8888958096504211,0.4376684427261352,0.3952952921390533,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.982805073261261,0.5830579996109009,0.5520578026771545,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8741334080696106,0.4173894822597503,0.2927005290985107,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8040497899055481,0.3203696310520172,0.305750161409378,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7079324722290039,0.2156572639942169,0.9831315875053406,285.0728454589844,284.95001220703125,300.38751220703125,287.5865173339844,298.0110778808594,299.2734375,285.0746765136719,1.0,0.5746525526046753,0.3359156548976898,0.3359156548976898,1.0,1.0,-3.03650975227356,0.7207829356193542,2.3157267570495605,0.0373251624405384,0.8937651515007019,0.8937651515007019,0.0,153.28323364257812,130.0,40609.6875,0.0,2389.541748046875,1.0,280.94146728515625,283.618408203125,290.5347595214844,293.0820617675781,293.1499938964844,293.1499938964844,281.25,35963.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657071828842164,1.0,0.0,0.0,3.620947360992432,3.620970964431762,8.748582445150532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.6181640625,0.0,1500.814697265625,1895.4371337890625,0.0,4003.293701171875,0.8987807035446167,1.0,0.0,3.0,1.0,0.0
12146100,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.9001963138580322,0.4383851885795593,0.3955974876880646,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.9931657314300536,0.5848713517189026,0.5534056425094604,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8865280747413635,0.4200210273265838,0.2942726016044616,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8144091367721558,0.3215598165988922,0.3065458536148071,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7170582413673401,0.2164839208126068,0.9853271842002868,285.2220764160156,284.95001220703125,300.3818359375,287.5669250488281,298.0191955566406,299.283447265625,285.2309265136719,1.0,0.5719613432884216,0.3363613486289978,0.3363613486289978,1.0,1.0,-3.0439770221710205,0.7243236303329468,2.319653511047364,0.0392002947628498,0.8970247507095337,0.8970247507095337,0.0,147.1100616455078,130.0,39869.00390625,0.0,2371.265625,1.0,281.1979675292969,283.8070068359375,290.49591064453125,292.945068359375,293.1499938964844,293.1499938964844,281.25,35811.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576659798622132,1.0,0.0,0.0,3.624966382980346,3.624990224838257,8.768014936322288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4208984375,0.0,1504.09228515625,1895.4371337890625,0.0,3931.753173828125,0.8996089100837708,1.0,0.0,3.0,1.0,0.0
12146160,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.9114798307418824,0.4392198324203491,0.3961411416530609,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.9990000128746032,0.5869184732437134,0.55033940076828,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8986272811889648,0.4227656424045563,0.2960103452205658,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.8238973617553711,0.3228472471237182,0.3075244724750519,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.7253617644309998,0.2174038141965866,0.9883013367652892,285.27545166015625,284.95001220703125,300.3759155273437,287.5487365722656,298.02740478515625,299.294677734375,285.2762756347656,1.0,0.5691180229187012,0.3366272747516632,0.3366272747516632,1.0,1.0,-3.0476582050323486,0.7262267470359802,2.321431398391724,0.0404245592653751,0.8997793793678284,0.8997793793678284,0.0,141.63294982910156,118.0,39831.5078125,0.0,2349.66162109375,1.0,281.2415466308594,283.8604431152344,290.5082702636719,293.0057983398437,293.1499938964844,293.1499938964844,281.54998779296875,35686.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548786878585817,1.0,0.0,0.0,3.631930112838745,3.631953716278076,8.801733883956331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.51171875,0.0,1510.8212890625,1895.4371337890625,0.0,3906.8046875,0.9010424613952636,1.0,0.0,3.0,1.0,0.0
12146220,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.9307810068130492,0.4408780932426452,0.3973130881786346,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.9990000128746032,0.5943953990936279,0.5227611660957336,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.919639527797699,0.4282994568347931,0.2995994687080383,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8390008807182312,0.3254566490650177,0.3096459209918976,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7385575175285339,0.2193081229925155,0.9951857924461364,285.4519958496094,284.95001220703125,300.3634338378906,287.51690673828125,298.0523681640625,299.3306884765625,285.452392578125,1.0,0.5617073178291321,0.337159126996994,0.337159126996994,1.0,1.0,-3.0312206745147705,0.7226649522781372,2.308555603027344,0.0408981777727603,0.907978653907776,0.907978653907776,0.0,133.08212280273438,106.0,38807.0859375,0.0,2275.307861328125,1.0,281.5416564941406,284.07940673828125,290.4792175292969,292.9188232421875,293.1499938964844,293.1499938964844,281.25,35430.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944774329662323,1.0,0.0,0.0,3.652630090713501,3.652653932571411,8.902350145945093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.181640625,0.0,1531.82958984375,1895.4371337890625,0.0,3815.765380859375,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12146280,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.9307810068130492,0.4408780932426452,0.3973130881786346,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.9990000128746032,0.5943953990936279,0.5227611660957336,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.919639527797699,0.4282994568347931,0.2995994687080383,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8390008807182312,0.3254566490650177,0.3096459209918976,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7385575175285339,0.2193081229925155,0.9951857924461364,285.4519958496094,284.95001220703125,300.3634338378906,287.51690673828125,298.0523681640625,299.3306884765625,285.452392578125,1.0,0.5617073178291321,0.337159126996994,0.337159126996994,1.0,1.0,-3.0312206745147705,0.7226649522781372,2.308555603027344,0.0408981777727603,0.907978653907776,0.907978653907776,0.0,133.08212280273438,106.0,38807.0859375,0.0,2275.307861328125,1.0,281.5416564941406,284.07940673828125,290.4792175292969,292.9188232421875,293.1499938964844,293.1499938964844,281.25,35430.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944774329662323,1.0,0.0,0.0,3.652630090713501,3.652653932571411,8.902350145945093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.181640625,0.0,1531.82958984375,1895.4371337890625,0.0,3815.765380859375,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12146340,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9515764713287354,0.4404537975788116,0.3972526490688324,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.9990000128746032,0.6037198305130005,0.4931497275829315,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9441109895706176,0.4322877824306488,0.3025002777576446,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8561129570007324,0.3269462883472442,0.311112105846405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7535264492034912,0.2204777002334594,1.000185251235962,285.2489929199219,284.95001220703125,300.3500061035156,287.49151611328125,298.0747985839844,299.3646240234375,285.2463684082031,1.0,0.5529014468193054,0.3376910090446472,0.3376910090446472,1.0,1.0,-3.0068230628967285,0.7166491746902466,2.2901737689971924,0.0404828041791915,0.9103641510009766,0.9103641510009766,0.0,124.0806121826172,124.0,39512.48046875,0.0,2185.46826171875,1.0,281.2577209472656,283.8352355957031,290.54315185546875,293.0979919433594,293.1499938964844,293.1499938964844,280.95001220703125,35542.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959787905216217,1.0,0.0,0.0,3.6705267429351807,3.67055082321167,8.989800903691503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.2236328125,0.0,1552.6865234375,1895.4371337890625,0.0,3950.695068359375,0.909545600414276,1.0,0.0,3.0,1.0,0.0
12146400,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9515764713287354,0.4404537975788116,0.3972526490688324,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.9990000128746032,0.6037198305130005,0.4931497275829315,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9441109895706176,0.4322877824306488,0.3025002777576446,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8561129570007324,0.3269462883472442,0.311112105846405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7535264492034912,0.2204777002334594,1.000185251235962,285.2489929199219,284.95001220703125,300.3500061035156,287.49151611328125,298.0747985839844,299.3646240234375,285.2463684082031,1.0,0.5529014468193054,0.3376910090446472,0.3376910090446472,1.0,1.0,-3.0068230628967285,0.7166491746902466,2.2901737689971924,0.0404828041791915,0.9103641510009766,0.9103641510009766,0.0,124.0806121826172,124.0,39512.48046875,0.0,2185.46826171875,1.0,281.2577209472656,283.8352355957031,290.54315185546875,293.0979919433594,293.1499938964844,293.1499938964844,280.95001220703125,35542.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959787905216217,1.0,0.0,0.0,3.6705267429351807,3.67055082321167,8.989800903691503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.2236328125,0.0,1552.6865234375,1895.4371337890625,0.0,3950.695068359375,0.909545600414276,1.0,0.0,3.0,1.0,0.0
12146460,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.951871693134308,0.4384949803352356,0.3957209885120392,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.6112016439437866,0.4908317327499389,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9481738805770874,0.4350447058677673,0.3045491874217987,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8579114079475403,0.3273042142391205,0.3116413652896881,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.755194365978241,0.2207921892404556,1.0022975206375122,285.0433654785156,284.95001220703125,300.3360290527344,287.4756164550781,298.08563232421875,299.3798522949219,285.04217529296875,1.0,0.5535061955451965,0.3386684656143188,0.3386684656143188,1.0,1.0,-3.007787704467773,0.7196592688560486,2.28812837600708,0.0427226349711418,0.9098804593086244,0.9098804593086244,0.0,123.48094177246094,142.0,40457.703125,0.0,2184.1064453125,1.0,280.9580383300781,283.5882263183594,290.53228759765625,293.15545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35749.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745482206344604,1.0,0.0,0.0,3.680448532104492,3.680472850799561,9.038467965183372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.40283203125,0.0,1565.41796875,1895.4371337890625,0.0,4081.15625,0.9119040966033936,1.0,0.0,3.0,1.0,0.0
12146520,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.951871693134308,0.4384949803352356,0.3957209885120392,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.6112016439437866,0.4908317327499389,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9481738805770874,0.4350447058677673,0.3045491874217987,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8579114079475403,0.3273042142391205,0.3116413652896881,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.755194365978241,0.2207921892404556,1.0022975206375122,285.0433654785156,284.95001220703125,300.3360290527344,287.4756164550781,298.08563232421875,299.3798522949219,285.04217529296875,1.0,0.5535061955451965,0.3386684656143188,0.3386684656143188,1.0,1.0,-3.007787704467773,0.7196592688560486,2.28812837600708,0.0427226349711418,0.9098804593086244,0.9098804593086244,0.0,123.48094177246094,142.0,40457.703125,0.0,2184.1064453125,1.0,280.9580383300781,283.5882263183594,290.53228759765625,293.15545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35749.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745482206344604,1.0,0.0,0.0,3.680448532104492,3.680472850799561,9.038467965183372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.40283203125,0.0,1565.41796875,1895.4371337890625,0.0,4081.15625,0.9119040966033936,1.0,0.0,3.0,1.0,0.0
