time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9375974535942078,0.4360178709030151,0.3937736749649048,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.6136558651924133,0.5084364414215088,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9376506805419922,0.4372870028018951,0.3063135743141174,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8482292890548706,0.327065646648407,0.3117192685604095,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7467648386955261,0.2205242812633514,1.0025839805603027,284.85723876953125,284.95001220703125,300.32183837890625,287.4715881347656,298.07489013671875,299.3649597167969,284.856689453125,1.0,0.5600419640541077,0.3396459221839905,0.3396459221839905,1.0,1.0,-3.029151678085327,0.7289956212043762,2.300156116485596,0.0470725670456886,0.9070630073547364,0.9070630073547364,0.0,129.01953125,160.0,41570.71484375,0.0,2250.582275390625,1.0,280.6579895019531,283.35858154296875,290.5182189941406,293.205078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865639209747314,1.0,0.0,0.0,3.681784152984619,3.681808471679688,9.045028264154098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.01123046875,0.0,1568.673583984375,1895.4371337890625,0.0,4185.51318359375,0.9123589396476746,1.0,0.0,3.0,1.0,0.0
12146640,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9375974535942078,0.4360178709030151,0.3937736749649048,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.6136558651924133,0.5084364414215088,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9376506805419922,0.4372870028018951,0.3063135743141174,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8482292890548706,0.327065646648407,0.3117192685604095,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7467648386955261,0.2205242812633514,1.0025839805603027,284.85723876953125,284.95001220703125,300.32183837890625,287.4715881347656,298.07489013671875,299.3649597167969,284.856689453125,1.0,0.5600419640541077,0.3396459221839905,0.3396459221839905,1.0,1.0,-3.029151678085327,0.7289956212043762,2.300156116485596,0.0470725670456886,0.9070630073547364,0.9070630073547364,0.0,129.01953125,160.0,41570.71484375,0.0,2250.582275390625,1.0,280.6579895019531,283.35858154296875,290.5182189941406,293.205078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865639209747314,1.0,0.0,0.0,3.681784152984619,3.681808471679688,9.045028264154098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.01123046875,0.0,1568.673583984375,1895.4371337890625,0.0,4185.51318359375,0.9123589396476746,1.0,0.0,3.0,1.0,0.0
12146700,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.927113950252533,0.434702455997467,0.3928053975105285,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.9990000128746032,0.6129979491233826,0.5220937132835388,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.929076373577118,0.43830606341362,0.3071773946285248,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.8410843014717102,0.3268230855464935,0.3116946816444397,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.7404847741127014,0.2202294617891311,1.0022612810134888,284.7239990234375,284.95001220703125,300.314697265625,287.4737243652344,298.0623779296875,299.34771728515625,284.7171325683594,1.0,0.564913809299469,0.3401346504688263,0.3401346504688263,1.0,1.0,-3.045020580291748,0.7352758646011353,2.3097445964813232,0.0497266948223114,0.904263198375702,0.904263198375702,0.0,133.41061401367188,160.0,42603.59375,0.0,2301.96923828125,1.0,280.40045166015625,283.18505859375,290.5415344238281,293.3374328613281,293.1499938964844,293.1499938964844,280.3500061035156,36115.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943817853927612,1.0,0.0,0.0,3.679223299026489,3.6792476177215576,9.032450520862768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.1376953125,0.0,1566.79638671875,1895.4371337890625,0.0,4252.42724609375,0.9118434190750122,1.0,0.0,3.0,1.0,0.0
12146760,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.9152173399925232,0.4333146214485168,0.3917120695114136,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.9990000128746032,0.6111307144165039,0.5383192896842957,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.9189912676811218,0.4392428398132324,0.3079529106616974,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8329557180404663,0.3264954388141632,0.3115752041339874,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.733304500579834,0.2198225259780883,1.001448392868042,284.6888122558594,284.95001220703125,300.3074951171875,287.478515625,298.04473876953125,299.32440185546875,284.6887512207031,1.0,0.5705674290657043,0.3403303921222687,0.3403303921222687,1.0,1.0,-3.063018560409546,0.741447389125824,2.321571350097656,0.0518160983920097,0.9021223783493042,0.9021223783493042,0.0,138.7288055419922,163.0,42860.32421875,0.0,2362.631103515625,1.0,280.3580627441406,283.1474609375,290.5210876464844,293.2796936035156,293.1499938964844,293.1499938964844,280.04998779296875,36221.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976149797439576,1.0,0.0,0.0,3.6741323471069336,3.674156665802002,9.007471248878574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6923828125,0.0,1561.8502197265625,1895.4371337890625,0.0,4279.85888671875,0.91081041097641,1.0,0.0,3.0,1.0,0.0
12146820,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.8988087773323059,0.4304230809211731,0.3894474506378174,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52325439453125,0.9990000128746032,0.6052119731903076,0.5628292560577393,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.9054226279258728,0.4409545660018921,0.3093923926353454,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.8211457133293152,0.3256772458553314,0.3111456930637359,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5236511230469,0.7226144671440125,0.2187705039978027,0.9984546899795532,284.5233154296875,284.95001220703125,300.29296875,287.4955749511719,298.0034484863281,299.27105712890625,284.52294921875,1.0,0.5783138871192932,0.3407218754291534,0.3407218754291534,1.0,1.0,-3.087397336959839,0.7500831484794617,2.3373141288757324,0.0552303604781627,0.895027220249176,0.895027220249176,0.0,146.94046020507812,166.0,44090.24609375,0.0,2451.15576171875,1.0,280.0580749511719,282.94097900390625,290.5627746582031,293.3888244628906,293.1499938964844,293.1499938964844,280.3500061035156,36475.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657124996185303,3.657149314880371,8.924274652599706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.76953125,0.0,1544.673095703125,1895.4371337890625,0.0,4300.0,0.9071788787841796,1.0,0.0,3.0,1.0,0.0
12146880,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.8988087773323059,0.4304230809211731,0.3894474506378174,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52325439453125,0.9990000128746032,0.6052119731903076,0.5628292560577393,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.9054226279258728,0.4409545660018921,0.3093923926353454,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.8211457133293152,0.3256772458553314,0.3111456930637359,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5236511230469,0.7226144671440125,0.2187705039978027,0.9984546899795532,284.5233154296875,284.95001220703125,300.29296875,287.4955749511719,298.0034484863281,299.27105712890625,284.52294921875,1.0,0.5783138871192932,0.3407218754291534,0.3407218754291534,1.0,1.0,-3.087397336959839,0.7500831484794617,2.3373141288757324,0.0552303604781627,0.895027220249176,0.895027220249176,0.0,146.94046020507812,166.0,44090.24609375,0.0,2451.15576171875,1.0,280.0580749511719,282.94097900390625,290.5627746582031,293.3888244628906,293.1499938964844,293.1499938964844,280.3500061035156,36475.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657124996185303,3.657149314880371,8.924274652599706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.76953125,0.0,1544.673095703125,1895.4371337890625,0.0,4300.0,0.9071788787841796,1.0,0.0,3.0,1.0,0.0
12146940,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8848024606704712,0.4293354451656341,0.3882273435592651,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9927312135696412,0.6007649302482605,0.5701245665550232,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8942329287528992,0.4440709948539734,0.311440110206604,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.8101224303245544,0.3258054554462433,0.3112390041351318,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7124060392379761,0.2183367311954498,0.9968103170394896,284.7074890136719,284.95001220703125,300.2782287597656,287.5219116210937,297.9815979003906,299.2445373535156,284.7090148925781,1.0,0.5838255286216736,0.3411133587360382,0.3411133587360382,1.0,1.0,-3.0953989028930664,0.7536646127700806,2.3417341709136963,0.0571989379823207,0.8932934999465942,0.8932934999465942,0.0,154.81634521484375,169.0,43082.3203125,0.0,2507.777099609375,1.0,280.3421630859375,283.1656188964844,290.4910888671875,293.2007141113281,293.1499938964844,293.1499938964844,280.6499938964844,36375.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993206799030304,1.0,0.0,0.0,3.642359972000122,3.6423840522766113,8.852359201227955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.79443359375,0.0,1527.486328125,1895.4371337890625,0.0,4242.42236328125,0.9038397073745728,1.0,0.0,3.0,1.0,0.0
12147000,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8848024606704712,0.4293354451656341,0.3882273435592651,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9927312135696412,0.6007649302482605,0.5701245665550232,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8942329287528992,0.4440709948539734,0.311440110206604,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.8101224303245544,0.3258054554462433,0.3112390041351318,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7124060392379761,0.2183367311954498,0.9968103170394896,284.7074890136719,284.95001220703125,300.2782287597656,287.5219116210937,297.9815979003906,299.2445373535156,284.7090148925781,1.0,0.5838255286216736,0.3411133587360382,0.3411133587360382,1.0,1.0,-3.0953989028930664,0.7536646127700806,2.3417341709136963,0.0571989379823207,0.8932934999465942,0.8932934999465942,0.0,154.81634521484375,169.0,43082.3203125,0.0,2507.777099609375,1.0,280.3421630859375,283.1656188964844,290.4910888671875,293.2007141113281,293.1499938964844,293.1499938964844,280.6499938964844,36375.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993206799030304,1.0,0.0,0.0,3.642359972000122,3.6423840522766113,8.852359201227955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.79443359375,0.0,1527.486328125,1895.4371337890625,0.0,4242.42236328125,0.9038397073745728,1.0,0.0,3.0,1.0,0.0
12147060,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8765965700149536,0.4296382367610931,0.3884504735469818,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9848857522010804,0.6006183624267578,0.569314181804657,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8886086344718933,0.4484158754348755,0.3144298493862152,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8034745454788208,0.3269750475883484,0.3123304843902588,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7060739398002625,0.2187919020652771,0.9988898038864136,284.90673828125,284.95001220703125,300.2633361816406,287.5566711425781,297.98193359375,299.2481994628906,284.9088439941406,1.0,0.5878844857215881,0.3413533866405487,0.3413533866405487,1.0,1.0,-3.1020073890686035,0.7564138770103455,2.3455934524536133,0.058359570801258,0.8943383693695068,0.8943383693695068,0.0,160.38131713867188,172.0,42112.82421875,0.0,2549.92431640625,1.0,280.64166259765625,283.406005859375,290.4949645996094,293.12060546875,293.1499938964844,293.1499938964844,280.95001220703125,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773709177970886,1.0,0.0,0.0,3.6352269649505615,3.635250806808472,8.817721095510933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5634765625,0.0,1518.0736083984375,1895.4371337890625,0.0,4105.82861328125,0.9021142721176147,1.0,0.0,3.0,1.0,0.0
12147120,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8765965700149536,0.4296382367610931,0.3884504735469818,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9848857522010804,0.6006183624267578,0.569314181804657,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8886086344718933,0.4484158754348755,0.3144298493862152,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8034745454788208,0.3269750475883484,0.3123304843902588,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7060739398002625,0.2187919020652771,0.9988898038864136,284.90673828125,284.95001220703125,300.2633361816406,287.5566711425781,297.98193359375,299.2481994628906,284.9088439941406,1.0,0.5878844857215881,0.3413533866405487,0.3413533866405487,1.0,1.0,-3.1020073890686035,0.7564138770103455,2.3455934524536133,0.058359570801258,0.8943383693695068,0.8943383693695068,0.0,160.38131713867188,172.0,42112.82421875,0.0,2549.92431640625,1.0,280.64166259765625,283.406005859375,290.4949645996094,293.12060546875,293.1499938964844,293.1499938964844,280.95001220703125,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773709177970886,1.0,0.0,0.0,3.6352269649505615,3.635250806808472,8.817721095510933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5634765625,0.0,1518.0736083984375,1895.4371337890625,0.0,4105.82861328125,0.9021142721176147,1.0,0.0,3.0,1.0,0.0
12147180,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8729910850524902,0.4306525290012359,0.3893234729766845,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9815450310707092,0.6024993658065796,0.5708152055740356,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8875589370727539,0.4534611403942108,0.3179028034210205,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8009926080703735,0.3287989497184753,0.3140222132205963,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7036774754524231,0.2198882550001144,1.0036814212799072,285.11676025390625,284.95001220703125,300.24822998046875,287.5989990234375,297.9909362792969,299.2627868652344,285.1187438964844,1.0,0.5918040871620178,0.3415934443473816,0.3415934443473816,1.0,1.0,-3.1168246269226074,0.7616918683052063,2.355132579803467,0.0602168180048465,0.8982805609703064,0.8982805609703064,0.0,163.8372344970703,175.0,41356.609375,0.0,2596.923095703125,1.0,280.941650390625,283.65496826171875,290.53936767578125,293.1077575683594,293.1499938964844,293.1499938964844,281.25,35909.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624396562576294,1.0,0.0,0.0,3.637829303741455,3.637853384017944,8.830350566313427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0859375,0.0,1518.9981689453125,1895.4371337890625,0.0,3974.302978515625,0.9025188088417052,1.0,0.0,3.0,1.0,0.0
12147240,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8729910850524902,0.4306525290012359,0.3893234729766845,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9815450310707092,0.6024993658065796,0.5708152055740356,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8875589370727539,0.4534611403942108,0.3179028034210205,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8009926080703735,0.3287989497184753,0.3140222132205963,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7036774754524231,0.2198882550001144,1.0036814212799072,285.11676025390625,284.95001220703125,300.24822998046875,287.5989990234375,297.9909362792969,299.2627868652344,285.1187438964844,1.0,0.5918040871620178,0.3415934443473816,0.3415934443473816,1.0,1.0,-3.1168246269226074,0.7616918683052063,2.355132579803467,0.0602168180048465,0.8982805609703064,0.8982805609703064,0.0,163.8372344970703,175.0,41356.609375,0.0,2596.923095703125,1.0,280.941650390625,283.65496826171875,290.53936767578125,293.1077575683594,293.1499938964844,293.1499938964844,281.25,35909.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624396562576294,1.0,0.0,0.0,3.637829303741455,3.637853384017944,8.830350566313427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0859375,0.0,1518.9981689453125,1895.4371337890625,0.0,3974.302978515625,0.9025188088417052,1.0,0.0,3.0,1.0,0.0
12147300,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8718236088752747,0.4313110113143921,0.3898617029190063,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.9805645942687988,0.6038009524345398,0.5719342827796936,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8876737952232361,0.4561451375484466,0.3197298347949981,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8003740906715393,0.3298609554767608,0.314996987581253,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.7031041979789734,0.2205902189016342,1.0067414045333862,285.26910400390625,284.95001220703125,300.2406311035156,287.6227111816406,297.99664306640625,299.27154541015625,285.2778625488281,1.0,0.5938102602958679,0.3417134582996368,0.3417134582996368,1.0,1.0,-3.1258623600006104,0.7648354768753052,2.361026763916016,0.0613014884293079,0.9018872380256652,0.9018872380256652,0.0,165.2859344482422,175.0,40635.37890625,0.0,2622.275634765625,1.0,281.1984558105469,283.8447265625,290.5426025390625,293.01483154296875,293.1499938964844,293.1499938964844,281.25,35754.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953421950340271,1.0,0.0,0.0,3.6429290771484375,3.642953157424927,8.855125770423911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.3857421875,0.0,1523.484130859375,1895.4371337890625,0.0,3893.73681640625,0.9035866856575012,1.0,0.0,3.0,1.0,0.0
12147360,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8711971640586853,0.4320930242538452,0.3905895948410034,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9801111817359924,0.6053045988082886,0.5733324885368347,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.8883169293403625,0.4589515030384063,0.3216911256313324,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.8002428412437439,0.3310310542583465,0.3161086440086365,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.7030014991760254,0.2213953584432602,1.0103600025177002,285.32623291015625,284.95001220703125,300.23297119140625,287.64801025390625,298.0033874511719,299.281494140625,285.32818603515625,1.0,0.595905065536499,0.3418889343738556,0.3418889343738556,1.0,1.0,-3.1364612579345703,0.7686125636100769,2.367848873138428,0.0626684501767158,0.9050129652023317,0.9050129652023317,0.0,166.53445434570312,178.0,40676.28125,0.0,2649.765625,1.0,281.2418212890625,283.90106201171875,290.5975952148437,293.1207580566406,293.1499938964844,293.1499938964844,280.95001220703125,35627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496009349822998,1.0,0.0,0.0,3.650967597961426,3.650991678237915,8.89424882188905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.3681640625,0.0,1531.4599609375,1895.4371337890625,0.0,3859.3662109375,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
12147420,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.867290735244751,0.4316706955432892,0.3908965587615967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9768253564834596,0.6064265370368958,0.5750949382781982,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.887036144733429,0.4629542231559753,0.3249167501926422,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7977732419967651,0.3322730660438537,0.3177498579025268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7008482217788696,0.222250297665596,1.0159478187561035,285.1614990234375,284.95001220703125,300.2174987792969,287.702880859375,298.002197265625,299.2825622558594,285.1604919433594,1.0,0.5998454689979553,0.3422398865222931,0.3422398865222931,1.0,1.0,-3.151533842086792,0.7742844223976135,2.3772494792938232,0.0651199594140052,0.906485378742218,0.906485378742218,0.0,170.1091766357422,181.0,41793.21875,0.0,2698.80419921875,1.0,280.957763671875,283.6875915527344,290.7515869140625,293.416015625,293.1499938964844,293.1499938964844,280.6499938964844,35700.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640278816223145,1.0,0.0,0.0,3.6628384590148926,3.662862539291382,8.952179655352666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.666015625,0.0,1545.2506103515625,1895.4371337890625,0.0,3988.40869140625,0.907939076423645,1.0,0.0,3.0,1.0,0.0
12147480,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.867290735244751,0.4316706955432892,0.3908965587615967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9768253564834596,0.6064265370368958,0.5750949382781982,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.887036144733429,0.4629542231559753,0.3249167501926422,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7977732419967651,0.3322730660438537,0.3177498579025268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7008482217788696,0.222250297665596,1.0159478187561035,285.1614990234375,284.95001220703125,300.2174987792969,287.702880859375,298.002197265625,299.2825622558594,285.1604919433594,1.0,0.5998454689979553,0.3422398865222931,0.3422398865222931,1.0,1.0,-3.151533842086792,0.7742844223976135,2.3772494792938232,0.0651199594140052,0.906485378742218,0.906485378742218,0.0,170.1091766357422,181.0,41793.21875,0.0,2698.80419921875,1.0,280.957763671875,283.6875915527344,290.7515869140625,293.416015625,293.1499938964844,293.1499938964844,280.6499938964844,35700.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640278816223145,1.0,0.0,0.0,3.6628384590148926,3.662862539291382,8.952179655352666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.666015625,0.0,1545.2506103515625,1895.4371337890625,0.0,3988.40869140625,0.907939076423645,1.0,0.0,3.0,1.0,0.0
12147540,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8601617813110352,0.4296757876873016,0.3895567655563354,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9701613783836364,0.6057015061378479,0.574955403804779,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8825423121452332,0.4655783176422119,0.3270594477653503,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7923359274864197,0.3323369026184082,0.3182298243045807,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6958792209625244,0.2221574187278747,1.017354130744934,284.9703063964844,284.95001220703125,300.20184326171875,287.7627258300781,297.9892578125,299.2689819335937,284.9690246582031,1.0,0.6028751730918884,0.342590868473053,0.342590868473053,1.0,1.0,-3.1546099185943604,0.7762480974197388,2.378361940383911,0.0664896368980407,0.9051648378372192,0.9051648378372192,0.0,174.85186767578125,184.0,42795.65625,0.0,2730.454833984375,1.0,280.6581115722656,283.44976806640625,290.8204650878906,293.5704040527344,293.1499938964844,293.1499938964844,280.3500061035156,35880.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791477918624878,1.0,0.0,0.0,3.667914628982544,3.667938709259033,8.977009997579444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.181640625,0.0,1552.2933349609375,1895.4371337890625,0.0,4121.31103515625,0.9091892838478088,1.0,0.0,3.0,1.0,0.0
12147600,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8601617813110352,0.4296757876873016,0.3895567655563354,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9701613783836364,0.6057015061378479,0.574955403804779,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8825423121452332,0.4655783176422119,0.3270594477653503,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7923359274864197,0.3323369026184082,0.3182298243045807,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6958792209625244,0.2221574187278747,1.017354130744934,284.9703063964844,284.95001220703125,300.20184326171875,287.7627258300781,297.9892578125,299.2689819335937,284.9690246582031,1.0,0.6028751730918884,0.342590868473053,0.342590868473053,1.0,1.0,-3.1546099185943604,0.7762480974197388,2.378361940383911,0.0664896368980407,0.9051648378372192,0.9051648378372192,0.0,174.85186767578125,184.0,42795.65625,0.0,2730.454833984375,1.0,280.6581115722656,283.44976806640625,290.8204650878906,293.5704040527344,293.1499938964844,293.1499938964844,280.3500061035156,35880.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791477918624878,1.0,0.0,0.0,3.667914628982544,3.667938709259033,8.977009997579444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.181640625,0.0,1552.2933349609375,1895.4371337890625,0.0,4121.31103515625,0.9091892838478088,1.0,0.0,3.0,1.0,0.0
12147660,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8559751510620117,0.4282635450363159,0.3885172009468078,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.965977430343628,0.60487300157547,0.5744417309761047,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8797796368598938,0.4667541682720184,0.3280409574508667,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7889959812164307,0.3320754766464233,0.3181944489479065,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.6927410960197449,0.2218344956636428,1.0168441534042358,284.8213806152344,284.95001220703125,300.1929931640625,287.798095703125,297.98016357421875,299.2593688964844,284.81524658203125,1.0,0.6041824817657471,0.3427346050739288,0.3427346050739288,1.0,1.0,-3.153270959854126,0.7762566804885864,2.37701416015625,0.0668210387229919,0.9027941823005676,0.9027941823005676,0.0,177.51153564453125,184.0,43811.59375,0.0,2742.07421875,1.0,280.3907470703125,283.26025390625,290.87139892578125,293.7261962890625,293.1499938964844,293.1499938964844,280.3500061035156,36020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882296919822692,1.0,0.0,0.0,3.667210102081299,3.667234182357788,8.973561875791347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.0849609375,0.0,1552.5567626953125,1895.4371337890625,0.0,4199.8388671875,0.9090965390205384,1.0,0.0,3.0,1.0,0.0
12147720,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8525561690330505,0.4270746111869812,0.3875235021114349,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9624257683753968,0.6040875315666199,0.5738062858581543,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8774542212486267,0.4675898551940918,0.3286818563938141,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7862109541893005,0.3317672312259674,0.3180117607116699,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.6900888681411743,0.2214780002832412,1.0158021450042725,284.78619384765625,284.95001220703125,300.1860046386719,287.8266906738281,297.9725341796875,299.2513122558594,284.78497314453125,1.0,0.6050137281417847,0.3428475260734558,0.3428475260734558,1.0,1.0,-3.1506118774414062,0.7757587432861328,2.374853134155273,0.0669235289096832,0.901440441608429,0.901440441608429,0.0,179.61703491210938,187.0,43886.0,0.0,2748.05322265625,1.0,280.3581237792969,283.2230529785156,290.8706970214844,293.69000244140625,293.1499938964844,293.1499938964844,280.04998779296875,36104.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905949234962464,1.0,0.0,0.0,3.664682149887085,3.664706230163574,8.961194453149801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.6376953125,0.0,1550.346435546875,1895.4371337890625,0.0,4220.11669921875,0.9086149334907532,1.0,0.0,3.0,1.0,0.0
12147780,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8453742861747742,0.4241754114627838,0.3851771056652069,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9546076655387878,0.6019972562789917,0.5721393823623657,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.8726759552955627,0.4692642986774444,0.3300352096557617,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7802764177322388,0.3308412432670593,0.3174035549163818,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.6843132972717285,0.220443770289421,1.0124222040176392,284.6024475097656,284.95001220703125,300.1700134277344,287.8939819335937,297.955078125,299.2330627441406,284.60125732421875,1.0,0.6064580678939819,0.343104213476181,0.343104213476181,1.0,1.0,-3.142622470855713,0.7740215063095093,2.368600845336914,0.066971942782402,0.8952699303627014,0.8952699303627014,0.0,184.03289794921875,175.0,44900.38671875,0.0,2755.706298828125,1.0,280.05816650390625,282.999267578125,290.9266357421875,293.8089904785156,293.1499938964844,293.1499938964844,280.3500061035156,36360.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996426701545716,1.0,0.0,0.0,3.6519641876220703,3.65198826789856,8.899104955162329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5634765625,0.0,1538.0538330078125,1895.4371337890625,0.0,4296.98779296875,0.9059444665908812,1.0,0.0,3.0,1.0,0.0
12147840,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8453742861747742,0.4241754114627838,0.3851771056652069,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9546076655387878,0.6019972562789917,0.5721393823623657,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.8726759552955627,0.4692642986774444,0.3300352096557617,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7802764177322388,0.3308412432670593,0.3174035549163818,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.6843132972717285,0.220443770289421,1.0124222040176392,284.6024475097656,284.95001220703125,300.1700134277344,287.8939819335937,297.955078125,299.2330627441406,284.60125732421875,1.0,0.6064580678939819,0.343104213476181,0.343104213476181,1.0,1.0,-3.142622470855713,0.7740215063095093,2.368600845336914,0.066971942782402,0.8952699303627014,0.8952699303627014,0.0,184.03289794921875,175.0,44900.38671875,0.0,2755.706298828125,1.0,280.05816650390625,282.999267578125,290.9266357421875,293.8089904785156,293.1499938964844,293.1499938964844,280.3500061035156,36360.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996426701545716,1.0,0.0,0.0,3.6519641876220703,3.65198826789856,8.899104955162329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5634765625,0.0,1538.0538330078125,1895.4371337890625,0.0,4296.98779296875,0.9059444665908812,1.0,0.0,3.0,1.0,0.0
12147900,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8451931476593018,0.423341304063797,0.3840638399124145,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.9548711180686952,0.6014999151229858,0.5713074803352356,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8739423155784607,0.4706051647663116,0.3307210505008697,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7805525064468384,0.3306725919246673,0.3170278966426849,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.6843159198760986,0.2201077342033386,1.0101860761642456,284.7266845703125,284.95001220703125,300.16192626953125,287.9286193847656,297.95037841796875,299.2292785644531,284.7340393066406,1.0,0.6051896214485168,0.3432325720787048,0.3432325720787048,1.0,1.0,-3.1379642486572266,0.7729488015174866,2.3650152683258057,0.0668712630867958,0.8949679732322693,0.8949679732322693,0.0,183.3073883056641,175.0,43916.04296875,0.0,2742.481201171875,1.0,280.30133056640625,283.16265869140625,290.8785095214844,293.6061706542969,293.1499938964844,293.1499938964844,280.3500061035156,36321.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903187155723572,1.0,0.0,0.0,3.645595073699951,3.64561915397644,8.868091185831872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.56640625,0.0,1530.675537109375,1895.4371337890625,0.0,4217.75244140625,0.9045502543449402,1.0,0.0,3.0,1.0,0.0
12147960,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8479523062705994,0.4231077134609222,0.3835467100143432,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9586728811264038,0.6016376614570618,0.5710895657539368,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8783279657363892,0.472468763589859,0.3317917883396148,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7835947871208191,0.3308989405632019,0.3169786334037781,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.6868374943733215,0.2200785130262375,1.0089523792266846,284.7740783691406,284.95001220703125,300.15380859375,287.9637451171875,297.9504699707031,299.2310791015625,284.77557373046875,1.0,0.6034157276153564,0.3435240089893341,0.3435240089893341,1.0,1.0,-3.1368184089660645,0.7734073996543884,2.3634109497070312,0.0674790292978286,0.8943092823028564,0.8943092823028564,0.0,180.5378570556641,163.0,43784.19921875,0.0,2725.365966796875,1.0,280.3422241210937,283.212890625,290.9034118652344,293.64752197265625,293.1499938964844,293.1499938964844,280.6499938964844,36269.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983326017856598,1.0,0.0,0.0,3.641121864318848,3.641145944595337,8.846342325341539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.0947265625,0.0,1525.32763671875,1895.4371337890625,0.0,4157.56689453125,0.903489112854004,1.0,0.0,3.0,1.0,0.0
12148020,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.858853280544281,0.4235728085041046,0.383364200592041,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.971951961517334,0.6030212640762329,0.5716992020606995,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8928689360618591,0.4770717620849609,0.3345275223255157,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7948465347290039,0.3321143984794616,0.3175361156463623,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6966596245765686,0.2206820398569107,1.009000539779663,284.9689636230469,284.95001220703125,300.1374206542969,288.03515625,297.95751953125,299.2432861328125,284.97076416015625,1.0,0.5989716649055481,0.3441069424152374,0.3441069424152374,1.0,1.0,-3.1413397789001465,0.7764999270439148,2.364839792251587,0.0694027841091156,0.8961602449417114,0.8961602449417114,0.0,171.81224060058594,151.0,42763.6328125,0.0,2687.62841796875,1.0,280.64166259765625,283.44757080078125,290.95867919921875,293.6184387207031,293.1499938964844,293.1499938964844,280.95001220703125,36070.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646203517913818,1.0,0.0,0.0,3.637795209884644,3.6378190517425537,8.830184583530354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.82373046875,0.0,1520.160888671875,1895.4371337890625,0.0,3993.663330078125,0.9026166796684264,1.0,0.0,3.0,1.0,0.0
12148080,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.858853280544281,0.4235728085041046,0.383364200592041,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.971951961517334,0.6030212640762329,0.5716992020606995,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8928689360618591,0.4770717620849609,0.3345275223255157,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7948465347290039,0.3321143984794616,0.3175361156463623,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6966596245765686,0.2206820398569107,1.009000539779663,284.9689636230469,284.95001220703125,300.1374206542969,288.03515625,297.95751953125,299.2432861328125,284.97076416015625,1.0,0.5989716649055481,0.3441069424152374,0.3441069424152374,1.0,1.0,-3.1413397789001465,0.7764999270439148,2.364839792251587,0.0694027841091156,0.8961602449417114,0.8961602449417114,0.0,171.81224060058594,151.0,42763.6328125,0.0,2687.62841796875,1.0,280.64166259765625,283.44757080078125,290.95867919921875,293.6184387207031,293.1499938964844,293.1499938964844,280.95001220703125,36070.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646203517913818,1.0,0.0,0.0,3.637795209884644,3.6378190517425537,8.830184583530354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.82373046875,0.0,1520.160888671875,1895.4371337890625,0.0,3993.663330078125,0.9026166796684264,1.0,0.0,3.0,1.0,0.0
12148140,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8755050301551819,0.4247474372386932,0.3838456571102142,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9889882802963256,0.6052975654602051,0.5731964111328125,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9139299392700196,0.4823961853981018,0.3377721607685089,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8112019300460815,0.3340054452419281,0.3187227845191955,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7112565636634827,0.2219244390726089,1.0117709636688232,285.170654296875,284.95001220703125,300.1208190917969,288.107421875,297.9695129394531,299.2616882324219,285.1726989746094,1.0,0.5941047668457031,0.3446898758411407,0.3446898758411407,1.0,1.0,-3.152371644973755,0.7816212177276611,2.3707504272460938,0.0719422101974487,0.9007475972175598,0.9007475972175598,0.0,160.83273315429688,139.0,41886.234375,0.0,2650.53564453125,1.0,280.941650390625,283.6865539550781,291.0404052734375,293.6403503417969,293.1499938964844,293.1499938964844,280.6499938964844,35821.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483410716056824,1.0,0.0,0.0,3.643714427947998,3.643738269805908,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.119140625,0.0,1524.8541259765625,1895.4371337890625,0.0,3848.005126953125,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12148200,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8755050301551819,0.4247474372386932,0.3838456571102142,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9889882802963256,0.6052975654602051,0.5731964111328125,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9139299392700196,0.4823961853981018,0.3377721607685089,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8112019300460815,0.3340054452419281,0.3187227845191955,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7112565636634827,0.2219244390726089,1.0117709636688232,285.170654296875,284.95001220703125,300.1208190917969,288.107421875,297.9695129394531,299.2616882324219,285.1726989746094,1.0,0.5941047668457031,0.3446898758411407,0.3446898758411407,1.0,1.0,-3.152371644973755,0.7816212177276611,2.3707504272460938,0.0719422101974487,0.9007475972175598,0.9007475972175598,0.0,160.83273315429688,139.0,41886.234375,0.0,2650.53564453125,1.0,280.941650390625,283.6865539550781,291.0404052734375,293.6403503417969,293.1499938964844,293.1499938964844,280.6499938964844,35821.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483410716056824,1.0,0.0,0.0,3.643714427947998,3.643738269805908,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.119140625,0.0,1524.8541259765625,1895.4371337890625,0.0,3848.005126953125,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12148260,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.891531229019165,0.4242730736732483,0.3835894465446472,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6062330007553101,0.5676403045654297,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9361665844917296,0.486345887184143,0.3405793607234955,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8258914351463318,0.335065633058548,0.3196647763252258,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7242540717124939,0.2226648777723312,1.0143492221832275,285.0099182128906,284.95001220703125,300.10406494140625,288.17974853515625,297.9690246582031,299.26544189453125,285.00830078125,1.0,0.5884507894515991,0.3449952900409698,0.3449952900409698,1.0,1.0,-3.1530303955078125,0.7827140092849731,2.37031626701355,0.0733136981725692,0.900238573551178,0.900238573551178,0.0,151.08807373046875,127.0,43007.296875,0.0,2599.3759765625,1.0,280.6578674316406,283.4789428710937,291.21636962890625,293.9579162597656,293.1499938964844,293.1499938964844,280.3500061035156,35907.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601929783821106,1.0,0.0,0.0,3.6478755474090576,3.647899627685547,8.879189294930256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.8984375,0.0,1530.1175537109375,1895.4371337890625,0.0,3954.305908203125,0.904731810092926,1.0,0.0,3.0,1.0,0.0
12148320,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.891531229019165,0.4242730736732483,0.3835894465446472,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6062330007553101,0.5676403045654297,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9361665844917296,0.486345887184143,0.3405793607234955,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8258914351463318,0.335065633058548,0.3196647763252258,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7242540717124939,0.2226648777723312,1.0143492221832275,285.0099182128906,284.95001220703125,300.10406494140625,288.17974853515625,297.9690246582031,299.26544189453125,285.00830078125,1.0,0.5884507894515991,0.3449952900409698,0.3449952900409698,1.0,1.0,-3.1530303955078125,0.7827140092849731,2.37031626701355,0.0733136981725692,0.900238573551178,0.900238573551178,0.0,151.08807373046875,127.0,43007.296875,0.0,2599.3759765625,1.0,280.6578674316406,283.4789428710937,291.21636962890625,293.9579162597656,293.1499938964844,293.1499938964844,280.3500061035156,35907.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601929783821106,1.0,0.0,0.0,3.6478755474090576,3.647899627685547,8.879189294930256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.8984375,0.0,1530.1175537109375,1895.4371337890625,0.0,3954.305908203125,0.904731810092926,1.0,0.0,3.0,1.0,0.0
12148380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.9020428657531738,0.4222588241100311,0.3818222284317016,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9990000128746032,0.6083071827888489,0.5460718870162964,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9518123865127563,0.4889105260372162,0.3423637449741363,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8358246088027954,0.3349776566028595,0.3195638954639435,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7327326536178589,0.2224941402673721,1.0133041143417358,284.8099670410156,284.95001220703125,300.0871276855469,288.2513427734375,297.95977783203125,299.2597045898437,284.8077697753906,1.0,0.5803492665290833,0.3453007340431213,0.3453007340431213,1.0,1.0,-3.125753402709961,0.7750816941261292,2.350671768188477,0.0718610808253288,0.8967463374137878,0.8967463374137878,0.0,143.54640197753906,130.0,43872.234375,0.0,2506.009765625,1.0,280.3582763671875,283.2393493652344,291.30108642578125,294.125,293.1499938964844,293.1499938964844,280.6499938964844,36110.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737164974212646,1.0,0.0,0.0,3.644497156143189,3.644520998001098,8.862750178195711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.31787109375,0.0,1527.88134765625,1895.4371337890625,0.0,4073.86865234375,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
