time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.9020428657531738,0.4222588241100311,0.3818222284317016,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9990000128746032,0.6083071827888489,0.5460718870162964,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9518123865127563,0.4889105260372162,0.3423637449741363,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8358246088027954,0.3349776566028595,0.3195638954639435,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7327326536178589,0.2224941402673721,1.0133041143417358,284.8099670410156,284.95001220703125,300.0871276855469,288.2513427734375,297.95977783203125,299.2597045898437,284.8077697753906,1.0,0.5803492665290833,0.3453007340431213,0.3453007340431213,1.0,1.0,-3.125753402709961,0.7750816941261292,2.350671768188477,0.0718610808253288,0.8967463374137878,0.8967463374137878,0.0,143.54640197753906,130.0,43872.234375,0.0,2506.009765625,1.0,280.3582763671875,283.2393493652344,291.30108642578125,294.125,293.1499938964844,293.1499938964844,280.6499938964844,36110.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737164974212646,1.0,0.0,0.0,3.644497156143189,3.644520998001098,8.862750178195711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.31787109375,0.0,1527.88134765625,1895.4371337890625,0.0,4073.86865234375,0.9041051864624025,1.0,0.0,3.0,1.0,0.0
12148500,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9055029153823853,0.4216772019863128,0.3809208869934082,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6105207204818726,0.5388264656066895,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.957278847694397,0.4905523955821991,0.343234121799469,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8392096161842346,0.3350722789764404,0.3194144070148468,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7355369329452515,0.2224614918231964,1.0123040676116943,284.92462158203125,284.95001220703125,300.0785827636719,288.2865905761719,297.9595947265625,299.2624206542969,284.93145751953125,1.0,0.5778139233589172,0.3454534709453583,0.3454534709453583,1.0,1.0,-3.1156039237976074,0.772362232208252,2.3432416915893555,0.0711524859070777,0.8976638317108154,0.8976638317108154,0.0,141.0156707763672,130.0,42836.16796875,0.0,2473.13623046875,1.0,280.6012268066406,283.39459228515625,291.24981689453125,293.91973876953125,293.1499938964844,293.1499938964844,280.6499938964844,36061.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965565025806427,1.0,0.0,0.0,3.6430552005767822,3.643079280853272,8.85573854247923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.09375,0.0,1525.9158935546875,1895.4371337890625,0.0,4002.03515625,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12148560,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9089028239250184,0.4216235280036926,0.380634993314743,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.6133859753608704,0.5328631401062012,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9622734785079956,0.4926649630069732,0.3445268869400024,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8423319458961487,0.3354882001876831,0.3196192979812622,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7381088137626648,0.2226525694131851,1.0124359130859375,284.9650573730469,284.95001220703125,300.07000732421875,288.3214111328125,297.9649963378906,299.27166748046875,284.9660339355469,1.0,0.5760306119918823,0.3457986712455749,0.3457986712455749,1.0,1.0,-3.110041856765747,0.7715813517570496,2.3384604454040527,0.071486085653305,0.898209810256958,0.898209810256958,0.0,139.07313537597656,133.0,42666.30859375,0.0,2452.25,1.0,280.6421203613281,283.4383544921875,291.27001953125,293.9545288085937,293.1499938964844,293.1499938964844,280.95001220703125,36003.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592301249504088,1.0,0.0,0.0,3.643596410751343,3.643620252609253,8.858369824338297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.74951171875,0.0,1526.082275390625,1895.4371337890625,0.0,3945.72021484375,0.903857409954071,1.0,0.0,3.0,1.0,0.0
12148620,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.914905309677124,0.4223107695579529,0.3809286057949066,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9990000128746032,0.6199242472648621,0.523969292640686,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.970698893070221,0.4976526796817779,0.3477391004562378,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8477576375007629,0.3369266092777252,0.3206855356693268,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7426223158836365,0.2235380560159683,1.0151642560958862,285.1490783691406,284.95001220703125,300.0526733398437,288.38922119140625,297.98443603515625,299.3009033203125,285.1505126953125,1.0,0.5743948221206665,0.3464890718460083,0.3464890718460083,1.0,1.0,-3.1081132888793945,0.7729589343070984,2.3351545333862305,0.0730857253074646,0.9023838043212892,0.9023838043212892,0.0,136.4704132080078,151.0,41601.55859375,0.0,2434.79150390625,1.0,280.94171142578125,283.6626281738281,291.3153686523437,293.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,35805.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940921187400818,1.0,0.0,0.0,3.650201797485352,3.650225877761841,8.890518188309215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.25390625,0.0,1531.9376220703125,1895.4371337890625,0.0,3780.81787109375,0.9052056670188904,1.0,0.0,3.0,1.0,0.0
12148680,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.914905309677124,0.4223107695579529,0.3809286057949066,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9990000128746032,0.6199242472648621,0.523969292640686,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.970698893070221,0.4976526796817779,0.3477391004562378,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8477576375007629,0.3369266092777252,0.3206855356693268,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7426223158836365,0.2235380560159683,1.0151642560958862,285.1490783691406,284.95001220703125,300.0526733398437,288.38922119140625,297.98443603515625,299.3009033203125,285.1505126953125,1.0,0.5743948221206665,0.3464890718460083,0.3464890718460083,1.0,1.0,-3.1081132888793945,0.7729589343070984,2.3351545333862305,0.0730857253074646,0.9023838043212892,0.9023838043212892,0.0,136.4704132080078,151.0,41601.55859375,0.0,2434.79150390625,1.0,280.94171142578125,283.6626281738281,291.3153686523437,293.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,35805.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940921187400818,1.0,0.0,0.0,3.650201797485352,3.650225877761841,8.890518188309215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.25390625,0.0,1531.9376220703125,1895.4371337890625,0.0,3780.81787109375,0.9052056670188904,1.0,0.0,3.0,1.0,0.0
12148740,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9084835052490234,0.4216699600219726,0.3809091448783874,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6237025856971741,0.533919632434845,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9675083160400392,0.5015153884887695,0.3507982194423675,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8436533212661743,0.3377568423748016,0.3218404948711395,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7391462326049805,0.2241004407405853,1.0190343856811523,284.9993591308594,284.95001220703125,300.0351867675781,288.4539794921875,297.9897155761719,299.3099670410156,284.9992980957031,1.0,0.579970121383667,0.3471794724464416,0.3471794724464416,1.0,1.0,-3.1297433376312256,0.7817314267158508,2.3480119705200195,0.0766291767358779,0.901772677898407,0.901772677898407,0.0,140.14877319335938,154.0,42932.47265625,0.0,2495.553466796875,1.0,280.6578063964844,283.4671936035156,291.48248291015625,294.2179260253906,293.1499938964844,293.1499938964844,280.3500061035156,35906.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950744330883026,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4794921875,0.0,1537.267578125,1895.4371337890625,0.0,3869.665283203125,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12148800,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9084835052490234,0.4216699600219726,0.3809091448783874,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6237025856971741,0.533919632434845,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9675083160400392,0.5015153884887695,0.3507982194423675,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8436533212661743,0.3377568423748016,0.3218404948711395,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7391462326049805,0.2241004407405853,1.0190343856811523,284.9993591308594,284.95001220703125,300.0351867675781,288.4539794921875,297.9897155761719,299.3099670410156,284.9992980957031,1.0,0.579970121383667,0.3471794724464416,0.3471794724464416,1.0,1.0,-3.1297433376312256,0.7817314267158508,2.3480119705200195,0.0766291767358779,0.901772677898407,0.901772677898407,0.0,140.14877319335938,154.0,42932.47265625,0.0,2495.553466796875,1.0,280.6578063964844,283.4671936035156,291.48248291015625,294.2179260253906,293.1499938964844,293.1499938964844,280.3500061035156,35906.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950744330883026,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4794921875,0.0,1537.267578125,1895.4371337890625,0.0,3869.665283203125,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12148860,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.903047740459442,0.4205325841903686,0.3801944553852081,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6235714554786682,0.5419853925704956,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9640073776245116,0.5033280253410339,0.3522741794586181,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.839879035949707,0.3377601206302643,0.3221020102500915,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7358959317207336,0.2240387350320816,1.0198458433151243,284.8534240722656,284.95001220703125,300.0238952636719,288.4935302734375,297.97998046875,299.2992248535156,284.8496398925781,1.0,0.5829833149909973,0.3473761677742004,0.3473761677742004,1.0,1.0,-3.1416611671447754,0.7860608100891113,2.355600357055664,0.0784403160214424,0.8996149897575378,0.8996149897575378,0.0,142.9669189453125,154.0,44124.0859375,0.0,2533.58642578125,1.0,280.380615234375,283.2770080566406,291.5658569335937,294.4234924316406,293.1499938964844,293.1499938964844,280.3500061035156,36034.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623438119888306,1.0,0.0,0.0,3.653486490249634,3.653510570526123,8.906525295060419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.36865234375,0.0,1537.3099365234375,1895.4371337890625,0.0,3973.451171875,0.9060482382774352,1.0,0.0,3.0,1.0,0.0
12148920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8999313712120056,0.4197933673858642,0.3795808553695678,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.6229913234710693,0.5465812683105469,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9618557095527648,0.5042507648468018,0.3529512882232666,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8376321196556091,0.3376505970954895,0.3220762610435486,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7339255213737488,0.22389617562294,1.019611120223999,284.8358154296875,284.95001220703125,300.0174865722656,288.5150146484375,297.9725036621094,299.2906188964844,284.8353576660156,1.0,0.584572970867157,0.3474868237972259,0.3474868237972259,1.0,1.0,-3.14695143699646,0.7880378365516663,2.3589136600494385,0.0792367756366729,0.8988619446754456,0.8988619446754456,0.0,144.52293395996094,157.0,44256.97265625,0.0,2552.197021484375,1.0,280.35821533203125,283.2565612792969,291.5705871582031,294.4110412597656,293.1499938964844,293.1499938964844,280.6499938964844,36081.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653536081314088,1.0,0.0,0.0,3.651844024658203,3.651868104934693,8.898519467948063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.57275390625,0.0,1535.8309326171875,1895.4371337890625,0.0,4000.162109375,0.9057336449623108,1.0,0.0,3.0,1.0,0.0
12148980,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8934864401817322,0.4193728566169739,0.3788349628448486,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6220083236694336,0.5570383071899414,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.957916021347046,0.5083054304122925,0.3555023074150085,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8329836130142212,0.338220477104187,0.3224442601203918,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7297382950782776,0.2240605801343917,1.0200096368789673,285.022216796875,284.95001220703125,299.9996337890625,288.5715026855469,297.9633483886719,299.2820739746094,285.02423095703125,1.0,0.5887910723686218,0.3477941751480102,0.3477941751480102,1.0,1.0,-3.162611722946167,0.7938399910926819,2.36877179145813,0.0814364179968833,0.9013144969940186,0.9013144969940186,0.0,148.25125122070312,160.0,43413.99609375,0.0,2602.902587890625,1.0,280.6421813964844,283.47857666015625,291.53857421875,294.2662658691406,293.1499938964844,293.1499938964844,280.3500061035156,35939.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546886682510376,1.0,0.0,0.0,3.6532540321350098,3.653278112411499,8.905392405722523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.08544921875,0.0,1536.338134765625,1895.4371337890625,0.0,3905.101318359375,0.90597802400589,1.0,0.0,3.0,1.0,0.0
12149040,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8934864401817322,0.4193728566169739,0.3788349628448486,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6220083236694336,0.5570383071899414,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.957916021347046,0.5083054304122925,0.3555023074150085,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8329836130142212,0.338220477104187,0.3224442601203918,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7297382950782776,0.2240605801343917,1.0200096368789673,285.022216796875,284.95001220703125,299.9996337890625,288.5715026855469,297.9633483886719,299.2820739746094,285.02423095703125,1.0,0.5887910723686218,0.3477941751480102,0.3477941751480102,1.0,1.0,-3.162611722946167,0.7938399910926819,2.36877179145813,0.0814364179968833,0.9013144969940186,0.9013144969940186,0.0,148.25125122070312,160.0,43413.99609375,0.0,2602.902587890625,1.0,280.6421813964844,283.47857666015625,291.53857421875,294.2662658691406,293.1499938964844,293.1499938964844,280.3500061035156,35939.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546886682510376,1.0,0.0,0.0,3.6532540321350098,3.653278112411499,8.905392405722523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.08544921875,0.0,1536.338134765625,1895.4371337890625,0.0,3905.101318359375,0.90597802400589,1.0,0.0,3.0,1.0,0.0
12149100,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.891132652759552,0.4190402626991272,0.3788132965564728,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6213414669036865,0.561303436756134,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9567834734916688,0.5102306604385376,0.3570317029953003,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.831355094909668,0.3385069370269775,0.3228766322135925,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7282546758651733,0.2241667956113815,1.0210548639297483,284.9093933105469,284.95001220703125,299.9906311035156,288.59783935546875,297.9586486816406,299.2777404785156,284.9031066894531,1.0,0.5908772349357605,0.3479478657245636,0.3479478657245636,1.0,1.0,-3.1713309288024902,0.7970190644264221,2.374311923980713,0.0826607048511505,0.8999704122543335,0.8999704122543335,0.0,149.8884735107422,160.0,44477.37109375,0.0,2628.960205078125,1.0,280.39862060546875,283.32452392578125,291.63116455078125,294.5062255859375,293.1499938964844,293.1499938964844,280.3500061035156,36000.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395800113678,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.1357421875,0.0,1536.9793701171875,1895.4371337890625,0.0,3965.01806640625,0.9060063362121582,1.0,0.0,3.0,1.0,0.0
12149160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8880507946014404,0.4182868599891662,0.3783259093761444,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.6201218366622925,0.5662745237350464,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9549185633659364,0.511776864528656,0.3582347333431244,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8292204737663269,0.3385361731052398,0.3230527341365814,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.72632896900177,0.2240878492593765,1.0212990045547483,284.8751220703125,284.95001220703125,299.9815673828125,288.622802734375,297.9505920410156,299.26934814453125,284.874755859375,1.0,0.5928679704666138,0.3479816317558288,0.3479816317558288,1.0,1.0,-3.178676128387451,0.7994419932365417,2.3792340755462646,0.083449900150299,0.8990870714187622,0.8990870714187622,0.0,151.6935272216797,163.0,44701.22265625,0.0,2653.32470703125,1.0,280.3576965332031,283.28515625,291.6598815917969,294.5181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36063.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656744599342346,1.0,0.0,0.0,3.651592493057251,3.65161657333374,8.897292786969047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.791015625,0.0,1535.415283203125,1895.4371337890625,0.0,4003.004150390625,0.905669093132019,1.0,0.0,3.0,1.0,0.0
12149220,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8831267952919006,0.4181265830993652,0.3778795003890991,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6183620095252991,0.5748777985572815,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9524060487747192,0.5161473751068115,0.3610402047634125,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8258165121078491,0.3393178582191467,0.3236460983753204,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7232062220573425,0.2244391441345214,1.022510051727295,285.0615234375,284.95001220703125,299.9633483886719,288.6681213378906,297.94549560546875,299.2672424316406,285.0635070800781,1.0,0.5967532396316528,0.3480492234230041,0.3480492234230041,1.0,1.0,-3.1940219402313232,0.8044534921646118,2.389568567276001,0.0849274843931198,0.9020681381225586,0.9020681381225586,0.0,154.9542999267578,166.0,43858.5390625,0.0,2701.79248046875,1.0,280.6421813964844,283.5068359375,291.6366271972656,294.3916931152344,293.1499938964844,293.1499938964844,280.3500061035156,35902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557084441184998,1.0,0.0,0.0,3.654363870620728,3.654387950897217,8.910803899198072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.20166015625,0.0,1537.3017578125,1895.4371337890625,0.0,3914.239501953125,0.9062029719352722,1.0,0.0,3.0,1.0,0.0
12149280,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8831267952919006,0.4181265830993652,0.3778795003890991,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.6183620095252991,0.5748777985572815,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9524060487747192,0.5161473751068115,0.3610402047634125,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8258165121078491,0.3393178582191467,0.3236460983753204,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7232062220573425,0.2244391441345214,1.022510051727295,285.0615234375,284.95001220703125,299.9633483886719,288.6681213378906,297.94549560546875,299.2672424316406,285.0635070800781,1.0,0.5967532396316528,0.3480492234230041,0.3480492234230041,1.0,1.0,-3.1940219402313232,0.8044534921646118,2.389568567276001,0.0849274843931198,0.9020681381225586,0.9020681381225586,0.0,154.9542999267578,166.0,43858.5390625,0.0,2701.79248046875,1.0,280.6421813964844,283.5068359375,291.6366271972656,294.3916931152344,293.1499938964844,293.1499938964844,280.3500061035156,35902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557084441184998,1.0,0.0,0.0,3.654363870620728,3.654387950897217,8.910803899198072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.20166015625,0.0,1537.3017578125,1895.4371337890625,0.0,3914.239501953125,0.9062029719352722,1.0,0.0,3.0,1.0,0.0
12149340,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8784323930740356,0.4171410501003265,0.3774776756763458,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.6157113909721375,0.5825874209403992,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9500744938850404,0.5197864174842834,0.3639033734798431,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8226394057273865,0.3397267758846283,0.324359118938446,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7203214168548584,0.2245825827121734,1.0243769884109497,284.9140930175781,284.95001220703125,299.9449157714844,288.706787109375,297.937255859375,299.2611694335937,284.9136047363281,1.0,0.600597620010376,0.348116785287857,0.348116785287857,1.0,1.0,-3.2093617916107178,0.809454083442688,2.39990758895874,0.0865502506494522,0.9003575444221497,0.9003575444221497,0.0,158.2174072265625,169.0,45152.12890625,0.0,2750.681396484375,1.0,280.3577880859375,283.3127136230469,291.7484741210937,294.6384582519531,293.1499938964844,293.1499938964844,280.04998779296875,36016.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677501916885376,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202939998475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.75830078125,0.0,1538.2406005859375,1895.4371337890625,0.0,4021.36279296875,0.9062755703926086,1.0,0.0,3.0,1.0,0.0
12149400,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8784323930740356,0.4171410501003265,0.3774776756763458,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.6157113909721375,0.5825874209403992,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9500744938850404,0.5197864174842834,0.3639033734798431,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8226394057273865,0.3397267758846283,0.324359118938446,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7203214168548584,0.2245825827121734,1.0243769884109497,284.9140930175781,284.95001220703125,299.9449157714844,288.706787109375,297.937255859375,299.2611694335937,284.9136047363281,1.0,0.600597620010376,0.348116785287857,0.348116785287857,1.0,1.0,-3.2093617916107178,0.809454083442688,2.39990758895874,0.0865502506494522,0.9003575444221497,0.9003575444221497,0.0,158.2174072265625,169.0,45152.12890625,0.0,2750.681396484375,1.0,280.3577880859375,283.3127136230469,291.7484741210937,294.6384582519531,293.1499938964844,293.1499938964844,280.04998779296875,36016.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677501916885376,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202939998475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.75830078125,0.0,1538.2406005859375,1895.4371337890625,0.0,4021.36279296875,0.9062755703926086,1.0,0.0,3.0,1.0,0.0
12149460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8688381910324097,0.4149774014949798,0.3759610950946808,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9920086860656738,0.6120939254760742,0.5809580087661743,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9419801235198976,0.5223283171653748,0.3659755885601043,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.815260648727417,0.3392672836780548,0.3243231475353241,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7135674953460693,0.2240180373191833,1.0236151218414309,284.73785400390625,284.95001220703125,299.9263000488281,288.738037109375,297.9229736328125,299.2483215332031,284.7366638183594,1.0,0.6033002138137817,0.3481724560260772,0.3481724560260772,1.0,1.0,-3.20788836479187,0.8091768622398376,2.398711681365967,0.0861794725060463,0.8960655331611633,0.8960655331611633,0.0,163.4729766845703,172.0,46269.4921875,0.0,2775.779541015625,1.0,280.0582275390625,283.0931396484375,291.7931213378906,294.7753295898437,293.1499938964844,293.1499938964844,280.3500061035156,36214.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819782972335817,1.0,0.0,0.0,3.6471240520477295,3.64714789390564,8.875530852492375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.2119140625,0.0,1531.57421875,1895.4371337890625,0.0,4145.89599609375,0.9047666788101196,1.0,0.0,3.0,1.0,0.0
12149520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8688381910324097,0.4149774014949798,0.3759610950946808,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9920086860656738,0.6120939254760742,0.5809580087661743,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9419801235198976,0.5223283171653748,0.3659755885601043,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.815260648727417,0.3392672836780548,0.3243231475353241,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7135674953460693,0.2240180373191833,1.0236151218414309,284.73785400390625,284.95001220703125,299.9263000488281,288.738037109375,297.9229736328125,299.2483215332031,284.7366638183594,1.0,0.6033002138137817,0.3481724560260772,0.3481724560260772,1.0,1.0,-3.20788836479187,0.8091768622398376,2.398711681365967,0.0861794725060463,0.8960655331611633,0.8960655331611633,0.0,163.4729766845703,172.0,46269.4921875,0.0,2775.779541015625,1.0,280.0582275390625,283.0931396484375,291.7931213378906,294.7753295898437,293.1499938964844,293.1499938964844,280.3500061035156,36214.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819782972335817,1.0,0.0,0.0,3.6471240520477295,3.64714789390564,8.875530852492375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.2119140625,0.0,1531.57421875,1895.4371337890625,0.0,4145.89599609375,0.9047666788101196,1.0,0.0,3.0,1.0,0.0
12149580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620204329490662,0.414222776889801,0.374967485666275,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9856005907058716,0.610817015171051,0.5792382955551147,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.936832070350647,0.5262238383293152,0.3684383332729339,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8098064661026001,0.3395048081874847,0.3244153559207916,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7082839012145996,0.2238702028989792,1.022748947143555,284.9073181152344,284.95001220703125,299.9075012207031,288.76123046875,297.919189453125,299.2493896484375,284.90875244140625,1.0,0.6053224205970764,0.3482281267642975,0.3482281267642975,1.0,1.0,-3.205885410308838,0.8086934089660645,2.397192001342773,0.0865292027592659,0.8968712091445923,0.8968712091445923,0.0,167.5444793701172,175.0,45187.46875,0.0,2794.626708984375,1.0,280.3421325683594,283.3037414550781,291.7278137207031,294.5802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712365865707396,1.0,0.0,0.0,3.642752170562744,3.6427760124206543,8.854265161062358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.86328125,0.0,1525.838623046875,1895.4371337890625,0.0,4052.092529296875,0.903735101222992,1.0,0.0,3.0,1.0,0.0
12149640,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620204329490662,0.414222776889801,0.374967485666275,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9856005907058716,0.610817015171051,0.5792382955551147,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.936832070350647,0.5262238383293152,0.3684383332729339,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8098064661026001,0.3395048081874847,0.3244153559207916,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7082839012145996,0.2238702028989792,1.022748947143555,284.9073181152344,284.95001220703125,299.9075012207031,288.76123046875,297.919189453125,299.2493896484375,284.90875244140625,1.0,0.6053224205970764,0.3482281267642975,0.3482281267642975,1.0,1.0,-3.205885410308838,0.8086934089660645,2.397192001342773,0.0865292027592659,0.8968712091445923,0.8968712091445923,0.0,167.5444793701172,175.0,45187.46875,0.0,2794.626708984375,1.0,280.3421325683594,283.3037414550781,291.7278137207031,294.5802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712365865707396,1.0,0.0,0.0,3.642752170562744,3.6427760124206543,8.854265161062358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.86328125,0.0,1525.838623046875,1895.4371337890625,0.0,4052.092529296875,0.903735101222992,1.0,0.0,3.0,1.0,0.0
12149700,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.860413670539856,0.414386123418808,0.3749813139438629,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9839823842048644,0.6109631657600403,0.5791696906089783,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.936359167098999,0.5287084579467773,0.3700544834136963,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8086049556732178,0.3400129675865173,0.3248055577278137,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7070572972297668,0.2241061478853225,1.023512601852417,285.047607421875,284.95001220703125,299.8980407714844,288.7695617675781,297.9211120605469,299.2547912597656,285.0552978515625,1.0,0.6064822673797607,0.3482559323310852,0.3482559323310852,1.0,1.0,-3.209144830703736,0.8098002672195435,2.399344682693481,0.0868203416466713,0.8988845348358154,0.8988845348358154,0.0,168.82586669921875,175.0,44241.61328125,0.0,2808.33203125,1.0,280.5986022949219,283.48223876953125,291.6988220214844,294.4325561523437,293.1499938964844,293.1499938964844,280.6499938964844,35983.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621904492378236,1.0,0.0,0.0,3.643310785293579,3.643334627151489,8.856981139615527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.32861328125,0.0,1525.6142578125,1895.4371337890625,0.0,3972.087646484375,0.9038196802139282,1.0,0.0,3.0,1.0,0.0
12149760,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8596498966217041,0.4147802293300628,0.3753095269203186,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9831610321998596,0.6114571690559387,0.5795515775680542,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9368840456008912,0.531433641910553,0.3719179332256317,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8081676363945007,0.340726226568222,0.3254385888576507,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.706581711769104,0.2245256602764129,1.0252081155776978,285.0984191894531,284.95001220703125,299.8885192871094,288.7756042480469,297.9250793457031,299.262451171875,285.1000366210937,1.0,0.6078135371208191,0.3484075665473938,0.3484075665473938,1.0,1.0,-3.2150349617004395,0.8120699524879456,2.4029650688171387,0.0876974463462829,0.9004247784614563,0.9004247784614563,0.0,169.7980499267578,178.0,44183.42578125,0.0,2825.787841796875,1.0,280.6418151855469,283.5346069335937,291.72528076171875,294.4976806640625,293.1499938964844,293.1499938964844,280.3500061035156,35887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578702449798584,1.0,0.0,0.0,3.646274328231812,3.6462981700897217,8.87139606220444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.55029296875,0.0,1528.189208984375,1895.4371337890625,0.0,3933.578369140625,0.9043855667114258,1.0,0.0,3.0,1.0,0.0
12149820,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8560037612915039,0.4139512479305267,0.3751375377178192,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.979609489440918,0.6109369993209839,0.5796499848365784,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9354029297828674,0.5353672504425049,0.3750576972961426,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.805520236492157,0.3412747085094452,0.3263475596904754,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.704124927520752,0.2248087674379348,1.027889370918274,284.9400329589844,284.95001220703125,299.8693542480469,288.7804870605469,297.9219665527344,299.2633361816406,284.93902587890625,1.0,0.6104720234870911,0.348710834980011,0.348710834980011,1.0,1.0,-3.223050832748413,0.8154662251472473,2.4075844287872314,0.0894008502364158,0.8989956974983215,0.8989956974983215,0.0,172.73377990722656,181.0,45356.296875,0.0,2858.48974609375,1.0,280.3578491210937,283.33270263671875,291.822998046875,294.7347106933594,293.1499938964844,293.1499938964844,280.6499938964844,35993.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970508635044098,1.0,0.0,0.0,3.647258758544922,3.647282600402832,8.876186825546029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.02392578125,0.0,1530.069580078125,1895.4371337890625,0.0,4045.687744140625,0.9046518206596376,1.0,0.0,3.0,1.0,0.0
12149880,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8560037612915039,0.4139512479305267,0.3751375377178192,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.979609489440918,0.6109369993209839,0.5796499848365784,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9354029297828674,0.5353672504425049,0.3750576972961426,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.805520236492157,0.3412747085094452,0.3263475596904754,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.704124927520752,0.2248087674379348,1.027889370918274,284.9400329589844,284.95001220703125,299.8693542480469,288.7804870605469,297.9219665527344,299.2633361816406,284.93902587890625,1.0,0.6104720234870911,0.348710834980011,0.348710834980011,1.0,1.0,-3.223050832748413,0.8154662251472473,2.4075844287872314,0.0894008502364158,0.8989956974983215,0.8989956974983215,0.0,172.73377990722656,181.0,45356.296875,0.0,2858.48974609375,1.0,280.3578491210937,283.33270263671875,291.822998046875,294.7347106933594,293.1499938964844,293.1499938964844,280.6499938964844,35993.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970508635044098,1.0,0.0,0.0,3.647258758544922,3.647282600402832,8.876186825546029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.02392578125,0.0,1530.069580078125,1895.4371337890625,0.0,4045.687744140625,0.9046518206596376,1.0,0.0,3.0,1.0,0.0
12149940,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8519847989082336,0.4137695431709289,0.3747301697731018,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9755016565322876,0.610948920249939,0.579413652420044,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9334477186203004,0.5399890542030334,0.3780656158924103,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8023825287818909,0.3420580327510834,0.3269950151443481,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7012060880661011,0.2252117991447448,1.0295689105987549,285.10845947265625,284.95001220703125,299.8500061035156,288.7751159667969,297.9225158691406,299.26922607421875,285.1098022460937,1.0,0.6129335761070251,0.3490140736103058,0.3490140736103058,1.0,1.0,-3.22868275642395,0.8181292414665222,2.410553455352783,0.0906592458486557,0.9024801850318908,0.9024801850318908,0.0,175.8124237060547,184.0,44345.37109375,0.0,2887.168212890625,1.0,280.64215087890625,283.5409851074219,291.7530212402344,294.5558776855469,293.1499938964844,293.1499938964844,280.3500061035156,35837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626385569572448,1.0,0.0,0.0,3.652550220489502,3.652574300765991,8.901961336960085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.47216796875,0.0,1534.7884521484375,1895.4371337890625,0.0,3976.071044921875,0.905750036239624,1.0,0.0,3.0,1.0,0.0
12150000,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8519847989082336,0.4137695431709289,0.3747301697731018,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9755016565322876,0.610948920249939,0.579413652420044,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9334477186203004,0.5399890542030334,0.3780656158924103,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8023825287818909,0.3420580327510834,0.3269950151443481,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7012060880661011,0.2252117991447448,1.0295689105987549,285.10845947265625,284.95001220703125,299.8500061035156,288.7751159667969,297.9225158691406,299.26922607421875,285.1098022460937,1.0,0.6129335761070251,0.3490140736103058,0.3490140736103058,1.0,1.0,-3.22868275642395,0.8181292414665222,2.410553455352783,0.0906592458486557,0.9024801850318908,0.9024801850318908,0.0,175.8124237060547,184.0,44345.37109375,0.0,2887.168212890625,1.0,280.64215087890625,283.5409851074219,291.7530212402344,294.5558776855469,293.1499938964844,293.1499938964844,280.3500061035156,35837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626385569572448,1.0,0.0,0.0,3.652550220489502,3.652574300765991,8.901961336960085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.47216796875,0.0,1534.7884521484375,1895.4371337890625,0.0,3976.071044921875,0.905750036239624,1.0,0.0,3.0,1.0,0.0
12150060,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8494493961334229,0.4131174385547638,0.3745743036270141,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9728059768676758,0.6104832887649536,0.579420268535614,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9324299693107604,0.5428178906440735,0.3803451359272003,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8004445433616638,0.3423657715320587,0.3275721669197082,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6994217038154602,0.2253550738096237,1.0312469005584717,284.9599609375,284.95001220703125,299.8359680175781,288.76715087890625,297.919189453125,299.26904296875,284.9568786621094,1.0,0.6147925853729248,0.3490773737430572,0.3490773737430572,1.0,1.0,-3.233964204788208,0.8199886083602905,2.413975715637207,0.0914061740040779,0.901273250579834,0.901273250579834,0.0,177.95851135253906,184.0,45438.9765625,0.0,2910.048828125,1.0,280.3717346191406,283.3510131835937,291.8175354003906,294.7570495605469,293.1499938964844,293.1499938964844,280.3500061035156,35936.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973198652267456,1.0,0.0,0.0,3.6546499729156494,3.65467381477356,8.912198268262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.83056640625,0.0,1537.869384765625,1895.4371337890625,0.0,4069.327392578125,0.9062514901161194,1.0,0.0,3.0,1.0,0.0
12150120,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8479203581809998,0.4126820564270019,0.3742641508579254,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9711754322052002,0.6100937128067017,0.5791534185409546,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9313638210296632,0.5437465310096741,0.3810452818870544,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7991908192634583,0.342352956533432,0.3276411294937134,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.698271632194519,0.2253076732158661,1.031394362449646,284.9450378417969,284.95001220703125,299.8305053710937,288.76397705078125,297.9165344238281,299.2672119140625,284.9438781738281,1.0,0.6154308915138245,0.3491019904613495,0.3491019904613495,1.0,1.0,-3.234374761581421,0.8201889991760254,2.4141857624053955,0.0915314182639122,0.90107923746109,0.90107923746109,0.0,179.03118896484375,187.0,45483.0,0.0,2916.828857421875,1.0,280.3578186035156,283.3350830078125,291.80908203125,294.7379455566406,293.1499938964844,293.1499938964844,280.04998779296875,35961.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753901362419128,1.0,0.0,0.0,3.654712677001953,3.6547367572784415,8.912504085856199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.33203125,0.0,1538.1326904296875,1895.4371337890625,0.0,4088.52490234375,0.9062951803207396,1.0,0.0,3.0,1.0,0.0
12150180,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8416023254394531,0.4104401767253876,0.372625470161438,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9641412496566772,0.6078640222549438,0.5775063633918762,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9264390468597412,0.5463829636573792,0.3831478655338287,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7937930226325989,0.3417562246322632,0.3274332284927368,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.6932492852210999,0.2246880382299423,1.0301674604415894,284.7593688964844,284.95001220703125,299.8109436035156,288.7520751953125,297.9026794433594,299.2552795410156,284.7579650878906,1.0,0.6173056364059448,0.3491899073123932,0.3491899073123932,1.0,1.0,-3.2312350273132324,0.8194600939750671,2.4117751121521,0.0915568172931671,0.8969959616661072,0.8969959616661072,0.0,183.21710205078125,190.0,46533.62890625,0.0,2933.3134765625,1.0,280.0582275390625,283.10919189453125,291.8060913085937,294.8173828125,293.1499938964844,293.1499938964844,280.3500061035156,36172.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892891049385072,1.0,0.0,0.0,3.648967027664185,3.648991107940674,8.884503586159553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.79541015625,0.0,1533.306884765625,1895.4371337890625,0.0,4208.93017578125,0.9051479697227478,1.0,0.0,3.0,1.0,0.0
12150240,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8416023254394531,0.4104401767253876,0.372625470161438,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9641412496566772,0.6078640222549438,0.5775063633918762,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9264390468597412,0.5463829636573792,0.3831478655338287,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7937930226325989,0.3417562246322632,0.3274332284927368,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.6932492852210999,0.2246880382299423,1.0301674604415894,284.7593688964844,284.95001220703125,299.8109436035156,288.7520751953125,297.9026794433594,299.2552795410156,284.7579650878906,1.0,0.6173056364059448,0.3491899073123932,0.3491899073123932,1.0,1.0,-3.2312350273132324,0.8194600939750671,2.4117751121521,0.0915568172931671,0.8969959616661072,0.8969959616661072,0.0,183.21710205078125,190.0,46533.62890625,0.0,2933.3134765625,1.0,280.0582275390625,283.10919189453125,291.8060913085937,294.8173828125,293.1499938964844,293.1499938964844,280.3500061035156,36172.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892891049385072,1.0,0.0,0.0,3.648967027664185,3.648991107940674,8.884503586159553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.79541015625,0.0,1533.306884765625,1895.4371337890625,0.0,4208.93017578125,0.9051479697227478,1.0,0.0,3.0,1.0,0.0
