time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8387099504470825,0.4097756743431091,0.3718062043190002,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.960735559463501,0.6071294546127319,0.576598048210144,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.924285888671875,0.5481641292572021,0.3842029869556427,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7912577986717224,0.3416419923305511,0.3272380828857422,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.690828800201416,0.2244641333818435,1.0290392637252808,284.8795471191406,284.95001220703125,299.8011169433594,288.745849609375,297.8988037109375,299.2533264160156,284.8863525390625,1.0,0.6180626153945923,0.349233865737915,0.349233865737915,1.0,1.0,-3.2288291454315186,0.818838894367218,2.4099903106689453,0.0913795307278633,0.8976742029190063,0.8976742029190063,0.0,185.1355743408203,190.0,45537.29296875,0.0,2938.830322265625,1.0,280.3013000488281,283.268798828125,291.72149658203125,294.57867431640625,293.1499938964844,293.1499938964844,280.3500061035156,36121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982772946357727,1.0,0.0,0.0,3.646428823471069,3.64645266532898,8.87214753220178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.541015625,0.0,1530.1065673828125,1895.4371337890625,0.0,4152.77978515625,0.9045990109443665,1.0,0.0,3.0,1.0,0.0
12150360,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8371217250823975,0.409630537033081,0.3715495765209198,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9587537050247192,0.6069529056549072,0.5762777924537659,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.923757255077362,0.5504643321037292,0.385696530342102,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7899182438850403,0.3418713510036468,0.3273729979991913,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6894892454147339,0.2244971096515655,1.0289400815963743,284.9231262207031,284.95001220703125,299.7912902832031,288.73944091796875,297.8988647460937,299.25634765625,284.9243469238281,1.0,0.6189479827880859,0.3493495285511017,0.3493495285511017,1.0,1.0,-3.2299675941467285,0.8195274472236633,2.41044020652771,0.0917051285505294,0.8979703783988953,0.8979703783988953,0.0,186.43771362304688,193.0,45406.921875,0.0,2948.407958984375,1.0,280.34228515625,283.3160705566406,291.7055358886719,294.5807800292969,293.1499938964844,293.1499938964844,280.6499938964844,36063.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784850478172302,1.0,0.0,0.0,3.645846366882324,3.6458702087402335,8.86931331933738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.130859375,0.0,1529.02587890625,1895.4371337890625,0.0,4115.541015625,0.9044026136398317,1.0,0.0,3.0,1.0,0.0
12150420,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8356205821037292,0.4101327359676361,0.3718317747116089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.956753432750702,0.6075641512870789,0.576619565486908,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9247823357582092,0.5558981895446777,0.3893172740936279,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7889072299003601,0.3429825901985168,0.3282779157161712,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6884244680404663,0.2251134365797042,1.0311625003814695,285.1097412109375,284.95001220703125,299.77154541015625,288.7261962890625,297.9046936035156,299.2695617675781,285.1112365722656,1.0,0.6211788654327393,0.3495807945728302,0.3495807945728302,1.0,1.0,-3.23882269859314,0.8229944109916687,2.415828227996826,0.0930349975824356,0.901645302772522,0.901645302772522,0.0,188.3521728515625,196.0,44370.12109375,0.0,2977.703857421875,1.0,280.6417236328125,283.5437316894531,291.6752014160156,294.46588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35864.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650166630744934,1.0,0.0,0.0,3.650280952453613,3.650305032730103,8.890903018254903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.81201171875,0.0,1532.463623046875,1895.4371337890625,0.0,3997.1767578125,0.9052642583847046,1.0,0.0,3.0,1.0,0.0
12150480,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8356205821037292,0.4101327359676361,0.3718317747116089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.956753432750702,0.6075641512870789,0.576619565486908,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9247823357582092,0.5558981895446777,0.3893172740936279,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7889072299003601,0.3429825901985168,0.3282779157161712,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6884244680404663,0.2251134365797042,1.0311625003814695,285.1097412109375,284.95001220703125,299.77154541015625,288.7261962890625,297.9046936035156,299.2695617675781,285.1112365722656,1.0,0.6211788654327393,0.3495807945728302,0.3495807945728302,1.0,1.0,-3.23882269859314,0.8229944109916687,2.415828227996826,0.0930349975824356,0.901645302772522,0.901645302772522,0.0,188.3521728515625,196.0,44370.12109375,0.0,2977.703857421875,1.0,280.6417236328125,283.5437316894531,291.6752014160156,294.46588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35864.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650166630744934,1.0,0.0,0.0,3.650280952453613,3.650305032730103,8.890903018254903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.81201171875,0.0,1532.463623046875,1895.4371337890625,0.0,3997.1767578125,0.9052642583847046,1.0,0.0,3.0,1.0,0.0
12150540,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8328356146812439,0.4092674553394317,0.3716151416301727,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9532599449157716,0.6068877577781677,0.5765846967697144,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9241400361061096,0.5599918365478516,0.3925748467445373,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7868304252624512,0.3434181213378906,0.3290759325027466,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.686529815196991,0.2253515720367431,1.0336239337921145,284.9487609863281,284.95001220703125,299.7517395019531,288.7123718261719,297.9009094238281,299.2701721191406,284.9476623535156,1.0,0.6236485242843628,0.3498120903968811,0.3498120903968811,1.0,1.0,-3.246368885040283,0.8260398507118225,2.420329093933105,0.0944945216178894,0.9003135561943054,0.9003135561943054,0.0,191.12991333007807,199.0,45525.171875,0.0,3009.116943359375,1.0,280.3578186035156,283.34002685546875,291.7520446777344,294.67822265625,293.1499938964844,293.1499938964844,280.04998779296875,35974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770631194114684,1.0,0.0,0.0,3.651978969573975,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.24609375,0.0,1535.177734375,1895.4371337890625,0.0,4103.142578125,0.905693769454956,1.0,0.0,3.0,1.0,0.0
12150600,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8328356146812439,0.4092674553394317,0.3716151416301727,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9532599449157716,0.6068877577781677,0.5765846967697144,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9241400361061096,0.5599918365478516,0.3925748467445373,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7868304252624512,0.3434181213378906,0.3290759325027466,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.686529815196991,0.2253515720367431,1.0336239337921145,284.9487609863281,284.95001220703125,299.7517395019531,288.7123718261719,297.9009094238281,299.2701721191406,284.9476623535156,1.0,0.6236485242843628,0.3498120903968811,0.3498120903968811,1.0,1.0,-3.246368885040283,0.8260398507118225,2.420329093933105,0.0944945216178894,0.9003135561943054,0.9003135561943054,0.0,191.12991333007807,199.0,45525.171875,0.0,3009.116943359375,1.0,280.3578186035156,283.34002685546875,291.7520446777344,294.67822265625,293.1499938964844,293.1499938964844,280.04998779296875,35974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770631194114684,1.0,0.0,0.0,3.651978969573975,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.24609375,0.0,1535.177734375,1895.4371337890625,0.0,4103.142578125,0.905693769454956,1.0,0.0,3.0,1.0,0.0
12150660,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8274414539337158,0.4071115255355835,0.3700680732727051,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9464128613471984,0.6046574711799622,0.5749624371528625,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9201872944831848,0.5628070831298828,0.3948147892951965,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7822074294090271,0.3428555428981781,0.3289143443107605,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6822476983070374,0.2248031347990036,1.0327579975128174,284.7640075683594,284.95001220703125,299.7318725585937,288.697998046875,297.8877258300781,299.2591857910156,284.7626342773437,1.0,0.625540018081665,0.3498815894126892,0.3498815894126892,1.0,1.0,-3.244024991989136,0.8255211114883423,2.418503761291504,0.0945586711168289,0.8962994813919067,0.8962994813919067,0.0,195.1977996826172,202.0,46584.078125,0.0,3026.6279296875,1.0,280.0582580566406,283.1149597167969,291.7532043457031,294.7662353515625,293.1499938964844,293.1499938964844,280.3500061035156,36176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991369903087616,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.52734375,0.0,1530.1156005859375,1895.4371337890625,0.0,4226.74462890625,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12150720,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8274414539337158,0.4071115255355835,0.3700680732727051,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9464128613471984,0.6046574711799622,0.5749624371528625,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9201872944831848,0.5628070831298828,0.3948147892951965,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7822074294090271,0.3428555428981781,0.3289143443107605,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.6822476983070374,0.2248031347990036,1.0327579975128174,284.7640075683594,284.95001220703125,299.7318725585937,288.697998046875,297.8877258300781,299.2591857910156,284.7626342773437,1.0,0.625540018081665,0.3498815894126892,0.3498815894126892,1.0,1.0,-3.244024991989136,0.8255211114883423,2.418503761291504,0.0945586711168289,0.8962994813919067,0.8962994813919067,0.0,195.1977996826172,202.0,46584.078125,0.0,3026.6279296875,1.0,280.0582580566406,283.1149597167969,291.7532043457031,294.7662353515625,293.1499938964844,293.1499938964844,280.3500061035156,36176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991369903087616,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.52734375,0.0,1530.1156005859375,1895.4371337890625,0.0,4226.74462890625,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12150780,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.82345050573349,0.4063274562358856,0.3690269589424133,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.941068708896637,0.6036632657051086,0.573672354221344,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9180545210838318,0.5670555830001831,0.3974770605564117,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7787661552429199,0.3429581224918365,0.3288502395153045,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6789195537567139,0.2246419489383697,1.0316991806030271,284.927490234375,284.95001220703125,299.71197509765625,288.68316650390625,297.8841247558594,299.26092529296875,284.9287109375,1.0,0.6271979212760925,0.3499510586261749,0.3499510586261749,1.0,1.0,-3.243060111999512,0.8254323601722717,2.4176278114318848,0.0944857969880104,0.8973312973976135,0.8973312973976135,0.0,198.41015625,205.0,45457.5390625,0.0,3042.353759765625,1.0,280.3421325683594,283.321533203125,291.65106201171875,294.5291748046875,293.1499938964844,293.1499938964844,280.6499938964844,36062.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809569120407104,1.0,0.0,0.0,3.642970561981201,3.6429944038391113,8.855326996126678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9990234375,0.0,1525.83056640625,1895.4371337890625,0.0,4137.0361328125,0.9037597179412842,1.0,0.0,3.0,1.0,0.0
12150840,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.82345050573349,0.4063274562358856,0.3690269589424133,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.941068708896637,0.6036632657051086,0.573672354221344,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9180545210838318,0.5670555830001831,0.3974770605564117,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7787661552429199,0.3429581224918365,0.3288502395153045,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6789195537567139,0.2246419489383697,1.0316991806030271,284.927490234375,284.95001220703125,299.71197509765625,288.68316650390625,297.8841247558594,299.26092529296875,284.9287109375,1.0,0.6271979212760925,0.3499510586261749,0.3499510586261749,1.0,1.0,-3.243060111999512,0.8254323601722717,2.4176278114318848,0.0944857969880104,0.8973312973976135,0.8973312973976135,0.0,198.41015625,205.0,45457.5390625,0.0,3042.353759765625,1.0,280.3421325683594,283.321533203125,291.65106201171875,294.5291748046875,293.1499938964844,293.1499938964844,280.6499938964844,36062.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809569120407104,1.0,0.0,0.0,3.642970561981201,3.6429944038391113,8.855326996126678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9990234375,0.0,1525.83056640625,1895.4371337890625,0.0,4137.0361328125,0.9037597179412842,1.0,0.0,3.0,1.0,0.0
12150900,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8224920630455017,0.4064635932445526,0.3690133094787597,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9396941661834716,0.603763997554779,0.5736006498336792,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9182879328727722,0.5697314143180847,0.3992141485214233,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7780410051345825,0.3433951437473297,0.3291667401790619,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6781866550445557,0.224864050745964,1.032375693321228,285.0653076171875,284.95001220703125,299.7019958496094,288.67559814453125,297.8861083984375,299.2666320800781,285.0727233886719,1.0,0.6282165050506592,0.349985808134079,0.349985808134079,1.0,1.0,-3.2462353706359863,0.8265359401702881,2.4196994304656982,0.0947971865534782,0.8994388580322266,0.8994388580322266,0.0,199.5048065185547,205.0,44490.24609375,0.0,3055.23291015625,1.0,280.5986022949219,283.4981994628906,291.60601806640625,294.36297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35952.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972020387649536,1.0,0.0,0.0,3.6440861225128174,3.644110202789306,8.860752132022753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.9736328125,0.0,1526.2452392578125,1895.4371337890625,0.0,4058.982666015625,0.9039705991744996,1.0,0.0,3.0,1.0,0.0
12150960,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8220980763435364,0.4068244397640228,0.3693091571331024,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9390438199043274,0.6041503548622131,0.5739049315452576,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.919223964214325,0.572646975517273,0.4012074470520019,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7778733372688293,0.3440359532833099,0.3297278583049774,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.6779980659484863,0.2252661734819412,1.0339800119400024,285.11395263671875,284.95001220703125,299.6919860839844,288.6679382324219,297.8899230957031,299.2745666503906,285.11541748046875,1.0,0.6294271945953369,0.3500880897045135,0.3500880897045135,1.0,1.0,-3.251953601837158,0.8286243081092834,2.4233293533325195,0.0955353304743766,0.9010605216026306,0.9010605216026306,0.0,200.357162475586,208.0,44417.171875,0.0,3072.27001953125,1.0,280.641845703125,283.54913330078125,291.6177673339844,294.4112854003906,293.1499938964844,293.1499938964844,280.3500061035156,35860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967671036720276,1.0,0.0,0.0,3.6475400924682617,3.647564172744751,8.877556751940574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.07958984375,0.0,1529.3890380859375,1895.4371337890625,0.0,4020.663818359375,0.9046486616134644,1.0,0.0,3.0,1.0,0.0
12151020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8195372819900513,0.4059589505195617,0.3690918684005737,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.935561180114746,0.6033467054367065,0.573752224445343,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9188359379768372,0.5768398642539978,0.4045457243919372,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7760054469108582,0.3444260358810425,0.330487847328186,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6763185858726501,0.2255000174045562,1.036443829536438,284.9527587890625,284.95001220703125,299.6719665527344,288.6523742675781,297.8859558105469,299.2751159667969,284.9516296386719,1.0,0.6318772435188293,0.3502926230430603,0.3502926230430603,1.0,1.0,-3.2594118118286133,0.8315660357475281,2.4278457164764404,0.0969177559018135,0.8997807502746582,0.8997807502746582,0.0,203.16978454589844,211.0,45572.2265625,0.0,3104.015380859375,1.0,280.3578491210937,283.3452453613281,291.6924133300781,294.6212463378906,293.1499938964844,293.1499938964844,280.6499938964844,35969.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797863364219666,1.0,0.0,0.0,3.649407386779785,3.6494314670562735,8.886648288353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.140625,0.0,1532.28173828125,1895.4371337890625,0.0,4126.86572265625,0.9051153659820556,1.0,0.0,3.0,1.0,0.0
12151080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8195372819900513,0.4059589505195617,0.3690918684005737,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.935561180114746,0.6033467054367065,0.573752224445343,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9188359379768372,0.5768398642539978,0.4045457243919372,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7760054469108582,0.3444260358810425,0.330487847328186,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6763185858726501,0.2255000174045562,1.036443829536438,284.9527587890625,284.95001220703125,299.6719665527344,288.6523742675781,297.8859558105469,299.2751159667969,284.9516296386719,1.0,0.6318772435188293,0.3502926230430603,0.3502926230430603,1.0,1.0,-3.2594118118286133,0.8315660357475281,2.4278457164764404,0.0969177559018135,0.8997807502746582,0.8997807502746582,0.0,203.16978454589844,211.0,45572.2265625,0.0,3104.015380859375,1.0,280.3578491210937,283.3452453613281,291.6924133300781,294.6212463378906,293.1499938964844,293.1499938964844,280.6499938964844,35969.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797863364219666,1.0,0.0,0.0,3.649407386779785,3.6494314670562735,8.886648288353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.140625,0.0,1532.28173828125,1895.4371337890625,0.0,4126.86572265625,0.9051153659820556,1.0,0.0,3.0,1.0,0.0
12151140,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8165409564971924,0.4057281911373138,0.3686467111110687,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.9314513206481934,0.603019118309021,0.5732102394104004,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9179445505142212,0.5817689895629883,0.4077478349208832,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7736695408821106,0.3450533449649811,0.3309850990772247,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6741624474525452,0.2258464395999908,1.0378658771514893,285.1182861328125,284.95001220703125,299.6518859863281,288.6365051269531,297.8860168457031,299.2811584472656,285.1195373535156,1.0,0.6341568827629089,0.3504971861839294,0.3504971861839294,1.0,1.0,-3.264374256134033,0.8337370753288269,2.430637121200561,0.0978355407714843,0.9033762216567992,0.9033762216567992,0.0,206.1891021728516,214.0,44536.48046875,0.0,3131.6220703125,1.0,280.6421813964844,283.5513610839844,291.61041259765625,294.4258728027344,293.1499938964844,293.1499938964844,280.3500061035156,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711393117904664,1.0,0.0,0.0,3.655399799346924,3.655423879623413,8.915856142266421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.66162109375,0.0,1537.82666015625,1895.4371337890625,0.0,4051.237060546875,0.9063742756843568,1.0,0.0,3.0,1.0,0.0
12151200,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8165409564971924,0.4057281911373138,0.3686467111110687,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.9314513206481934,0.603019118309021,0.5732102394104004,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9179445505142212,0.5817689895629883,0.4077478349208832,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7736695408821106,0.3450533449649811,0.3309850990772247,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6741624474525452,0.2258464395999908,1.0378658771514893,285.1182861328125,284.95001220703125,299.6518859863281,288.6365051269531,297.8860168457031,299.2811584472656,285.1195373535156,1.0,0.6341568827629089,0.3504971861839294,0.3504971861839294,1.0,1.0,-3.264374256134033,0.8337370753288269,2.430637121200561,0.0978355407714843,0.9033762216567992,0.9033762216567992,0.0,206.1891021728516,214.0,44536.48046875,0.0,3131.6220703125,1.0,280.6421813964844,283.5513610839844,291.61041259765625,294.4258728027344,293.1499938964844,293.1499938964844,280.3500061035156,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711393117904664,1.0,0.0,0.0,3.655399799346924,3.655423879623413,8.915856142266421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.66162109375,0.0,1537.82666015625,1895.4371337890625,0.0,4051.237060546875,0.9063742756843568,1.0,0.0,3.0,1.0,0.0
12151260,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8142626285552979,0.4049224555492401,0.3683772683143616,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9283384084701538,0.602165937423706,0.5728877186775208,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9173769354820251,0.5850390791893005,0.4103755056858063,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7719555497169495,0.3452319800853729,0.3314704000949859,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6726059317588806,0.2259300798177719,1.0394006967544556,284.96295166015625,284.95001220703125,299.6358337402344,288.6236267089844,297.88134765625,299.2801208496094,284.9606018066406,1.0,0.6360648274421692,0.3505130708217621,0.3505130708217621,1.0,1.0,-3.26926064491272,0.8353329300880432,2.4339277744293213,0.0984212681651115,0.9021839499473572,0.9021839499473572,0.0,208.61688232421875,214.0,45644.765625,0.0,3155.827392578125,1.0,280.3661804199219,283.3543395996094,291.669677734375,294.6163024902344,293.1499938964844,293.1499938964844,280.3500061035156,35928.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981797218322754,1.0,0.0,0.0,3.657992601394653,3.658016681671143,8.928509487304837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.56982421875,0.0,1541.54638671875,1895.4371337890625,0.0,4144.326171875,0.9069986343383788,1.0,0.0,3.0,1.0,0.0
12151320,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8133811354637146,0.4046090543270111,0.3681444227695465,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9271820187568665,0.6018197536468506,0.5726246237754822,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9168605208396912,0.5857433080673218,0.4108971655368805,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7712540030479431,0.3451898992061615,0.3314839005470276,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6719644665718079,0.2258821725845337,1.0394295454025269,284.9535827636719,284.95001220703125,299.6318054199219,288.6203918457031,297.8793029785156,299.2787475585937,284.952392578125,1.0,0.6364826560020447,0.3505170345306396,0.3505170345306396,1.0,1.0,-3.2693440914154053,0.8353704214096069,2.433973550796509,0.0984504297375679,0.902079939842224,0.902079939842224,0.0,209.3839263916016,217.0,45668.06640625,0.0,3160.28857421875,1.0,280.3577880859375,283.34442138671875,291.662109375,294.60125732421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831319451332092,1.0,0.0,0.0,3.658159017562866,3.658183097839356,8.929321211326169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.6298828125,0.0,1541.85888671875,1895.4371337890625,0.0,4155.8876953125,0.907054841518402,1.0,0.0,3.0,1.0,0.0
12151380,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8081327080726624,0.4023566544055938,0.366493672132492,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.920467495918274,0.5992608666419983,0.5706669092178345,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9134145379066468,0.5885269045829773,0.413109689950943,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7670338749885559,0.3444298207759857,0.3311240375041961,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.6680357456207275,0.2251962572336197,1.0379157066345217,284.76666259765625,284.95001220703125,299.6116638183594,288.6041564941406,297.8646850585937,299.26617431640625,284.7652282714844,1.0,0.6381952166557312,0.3505368828773498,0.3505368828773498,1.0,1.0,-3.26542067527771,0.8341934084892273,2.431227207183838,0.0982149317860603,0.8980847001075745,0.8980847001075745,0.0,213.54949951171875,220.0,46711.2578125,0.0,3174.9052734375,1.0,280.0581970214844,283.1175537109375,291.6567077636719,294.6776123046875,293.1499938964844,293.1499938964844,280.3500061035156,36157.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996744990348816,1.0,0.0,0.0,3.652963876724243,3.652987957000733,8.903977004592889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.95849609375,0.0,1537.64697265625,1895.4371337890625,0.0,4272.4912109375,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12151440,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8081327080726624,0.4023566544055938,0.366493672132492,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.920467495918274,0.5992608666419983,0.5706669092178345,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9134145379066468,0.5885269045829773,0.413109689950943,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7670338749885559,0.3444298207759857,0.3311240375041961,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.6680357456207275,0.2251962572336197,1.0379157066345217,284.76666259765625,284.95001220703125,299.6116638183594,288.6041564941406,297.8646850585937,299.26617431640625,284.7652282714844,1.0,0.6381952166557312,0.3505368828773498,0.3505368828773498,1.0,1.0,-3.26542067527771,0.8341934084892273,2.431227207183838,0.0982149317860603,0.8980847001075745,0.8980847001075745,0.0,213.54949951171875,220.0,46711.2578125,0.0,3174.9052734375,1.0,280.0581970214844,283.1175537109375,291.6567077636719,294.6776123046875,293.1499938964844,293.1499938964844,280.3500061035156,36157.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996744990348816,1.0,0.0,0.0,3.652963876724243,3.652987957000733,8.903977004592889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.95849609375,0.0,1537.64697265625,1895.4371337890625,0.0,4272.4912109375,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12151500,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8056095242500305,0.4016776382923126,0.3656675219535827,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9173259139060974,0.5983566641807556,0.5696041584014893,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9119335412979126,0.590412437915802,0.4142216742038727,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7650356888771057,0.3442372977733612,0.3308534622192383,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6661207675933838,0.2249399870634079,1.0366398096084597,284.8858947753906,284.95001220703125,299.6015930175781,288.5959777832031,297.860595703125,299.2641906738281,284.8925476074219,1.0,0.6388754844665527,0.3505468070507049,0.3505468070507049,1.0,1.0,-3.262620687484741,0.8333470821380615,2.42927360534668,0.0979068577289581,0.8987969160079956,0.8987969160079956,0.0,215.4560394287109,220.0,45702.0703125,0.0,3179.386962890625,1.0,280.3013916015625,283.2763671875,291.57086181640625,294.4371032714844,293.1499938964844,293.1499938964844,280.3500061035156,36108.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901921153068542,1.0,0.0,0.0,3.6506659984588623,3.650690078735352,8.89277885107731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.13671875,0.0,1534.719970703125,1895.4371337890625,0.0,4216.66845703125,0.9055367112159728,1.0,0.0,3.0,1.0,0.0
12151560,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8042138814926147,0.4015064239501953,0.3653919100761413,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9155147671699524,0.5980014204978943,0.5691204071044922,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9117543697357178,0.5928329229354858,0.4157955050468445,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7639871835708618,0.3443915247917175,0.3309168219566345,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6650691628456116,0.2249425947666168,1.0364021062850952,284.9284973144531,284.95001220703125,299.59149169921875,288.5877685546875,297.86053466796875,299.2673034667969,284.9296264648437,1.0,0.6396860480308533,0.3506315052509308,0.3506315052509308,1.0,1.0,-3.263383626937866,0.8338280916213989,2.4295554161071777,0.0981174334883689,0.8991183638572693,0.8991183638572693,0.0,216.7494506835937,223.0,45564.78125,0.0,3188.269775390625,1.0,280.3423156738281,283.3229064941406,291.5533447265625,294.4372253417969,293.1499938964844,293.1499938964844,280.6499938964844,36052.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858686923980712,1.0,0.0,0.0,3.650276899337769,3.650300979614258,8.890883123058302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.333984375,0.0,1533.8670654296875,1895.4371337890625,0.0,4179.52392578125,0.9053852558135986,1.0,0.0,3.0,1.0,0.0
12151620,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8029258251190186,0.4019424617290497,0.3656201660633087,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9136722087860109,0.5982430577278137,0.569121241569519,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9130412340164183,0.598508894443512,0.4195821583271026,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7632306814193726,0.3453598916530609,0.3316861987113952,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6642838716506958,0.2255037277936935,1.0383745431900024,285.11334228515625,284.95001220703125,299.5713195800781,288.57135009765625,297.865966796875,299.28057861328125,285.1147766113281,1.0,0.6417665481567383,0.3508009612560272,0.3508009612560272,1.0,1.0,-3.2715001106262207,0.8368874192237854,2.434612512588501,0.0992288291454315,0.9028305411338806,0.9028305411338806,0.0,218.6620178222656,226.0,44509.890625,0.0,3216.82763671875,1.0,280.64178466796875,283.5492553710937,291.5198059082031,294.3179626464844,293.1499938964844,293.1499938964844,280.3500061035156,35856.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723042249679564,1.0,0.0,0.0,3.6549947261810303,3.655018568038941,8.91387969659263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.61474609375,0.0,1537.6590576171875,1895.4371337890625,0.0,4061.47607421875,0.906313419342041,1.0,0.0,3.0,1.0,0.0
12151680,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8029258251190186,0.4019424617290497,0.3656201660633087,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9136722087860109,0.5982430577278137,0.569121241569519,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9130412340164183,0.598508894443512,0.4195821583271026,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7632306814193726,0.3453598916530609,0.3316861987113952,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6642838716506958,0.2255037277936935,1.0383745431900024,285.11334228515625,284.95001220703125,299.5713195800781,288.57135009765625,297.865966796875,299.28057861328125,285.1147766113281,1.0,0.6417665481567383,0.3508009612560272,0.3508009612560272,1.0,1.0,-3.2715001106262207,0.8368874192237854,2.434612512588501,0.0992288291454315,0.9028305411338806,0.9028305411338806,0.0,218.6620178222656,226.0,44509.890625,0.0,3216.82763671875,1.0,280.64178466796875,283.5492553710937,291.5198059082031,294.3179626464844,293.1499938964844,293.1499938964844,280.3500061035156,35856.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723042249679564,1.0,0.0,0.0,3.6549947261810303,3.655018568038941,8.91387969659263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.61474609375,0.0,1537.6590576171875,1895.4371337890625,0.0,4061.47607421875,0.906313419342041,1.0,0.0,3.0,1.0,0.0
12151740,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.800450325012207,0.4010376334190368,0.3653605282306671,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9106135368347168,0.5972188711166382,0.5687539577484131,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9129230380058287,0.6027008891105652,0.422934889793396,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.761639416217804,0.3456469774246216,0.332348495721817,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6628684401512146,0.2256844043731689,1.0405937433242798,284.9513854980469,284.95001220703125,299.5511169433594,288.554931640625,297.8612365722656,299.2803955078125,284.9502258300781,1.0,0.6440788507461548,0.3509704172611236,0.3509704172611236,1.0,1.0,-3.2782552242279053,0.8395070433616638,2.4387481212615967,0.1004734709858894,0.901525855064392,0.901525855064392,0.0,221.45230102539065,229.0,45658.62109375,0.0,3247.379150390625,1.0,280.3577880859375,283.3447570800781,291.59405517578125,294.5269775390625,293.1499938964844,293.1499938964844,280.04998779296875,35968.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842314720153807,1.0,0.0,0.0,3.6569111347198486,3.656935214996338,8.923230438995233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.43359375,0.0,1540.6326904296875,1895.4371337890625,0.0,4165.39501953125,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12151800,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.800450325012207,0.4010376334190368,0.3653605282306671,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9106135368347168,0.5972188711166382,0.5687539577484131,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9129230380058287,0.6027008891105652,0.422934889793396,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.761639416217804,0.3456469774246216,0.332348495721817,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6628684401512146,0.2256844043731689,1.0405937433242798,284.9513854980469,284.95001220703125,299.5511169433594,288.554931640625,297.8612365722656,299.2803955078125,284.9502258300781,1.0,0.6440788507461548,0.3509704172611236,0.3509704172611236,1.0,1.0,-3.2782552242279053,0.8395070433616638,2.4387481212615967,0.1004734709858894,0.901525855064392,0.901525855064392,0.0,221.45230102539065,229.0,45658.62109375,0.0,3247.379150390625,1.0,280.3577880859375,283.3447570800781,291.59405517578125,294.5269775390625,293.1499938964844,293.1499938964844,280.04998779296875,35968.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842314720153807,1.0,0.0,0.0,3.6569111347198486,3.656935214996338,8.923230438995233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.43359375,0.0,1540.6326904296875,1895.4371337890625,0.0,4165.39501953125,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12151860,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7955271601676941,0.3988653123378753,0.3637967705726623,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.9049869775772096,0.5946701169013977,0.5668290853500366,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.9100746512413024,0.6055237054824829,0.4251919388771057,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7579892873764038,0.3449288606643677,0.3320436477661133,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.6595078110694885,0.2250716686248779,1.039454698562622,284.7655944824219,284.95001220703125,299.5309143066406,288.53857421875,297.84698486328125,299.2683410644531,284.76416015625,1.0,0.6458116173744202,0.3509828448295593,0.3509828448295593,1.0,1.0,-3.2750473022460938,0.8385457992553711,2.4365015029907227,0.1003255769610405,0.8975247144699097,0.8975247144699097,0.0,225.5220947265625,232.0,46709.35546875,0.0,3262.994384765625,1.0,280.0581970214844,283.1188659667969,291.5934753417969,294.6125793457031,293.1499938964844,293.1499938964844,280.3500061035156,36171.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984754323959352,1.0,0.0,0.0,3.651197671890259,3.651221752166748,8.895369774108985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.97607421875,0.0,1535.781494140625,1895.4371337890625,0.0,4287.13427734375,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12151920,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7955271601676941,0.3988653123378753,0.3637967705726623,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.9049869775772096,0.5946701169013977,0.5668290853500366,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.9100746512413024,0.6055237054824829,0.4251919388771057,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7579892873764038,0.3449288606643677,0.3320436477661133,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.6595078110694885,0.2250716686248779,1.039454698562622,284.7655944824219,284.95001220703125,299.5309143066406,288.53857421875,297.84698486328125,299.2683410644531,284.76416015625,1.0,0.6458116173744202,0.3509828448295593,0.3509828448295593,1.0,1.0,-3.2750473022460938,0.8385457992553711,2.4365015029907227,0.1003255769610405,0.8975247144699097,0.8975247144699097,0.0,225.5220947265625,232.0,46709.35546875,0.0,3262.994384765625,1.0,280.0581970214844,283.1188659667969,291.5934753417969,294.6125793457031,293.1499938964844,293.1499938964844,280.3500061035156,36171.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984754323959352,1.0,0.0,0.0,3.651197671890259,3.651221752166748,8.895369774108985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.97607421875,0.0,1535.781494140625,1895.4371337890625,0.0,4287.13427734375,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12151980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7918716669082642,0.3980368673801422,0.3627263903617859,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.90083509683609,0.5933453440666199,0.5652367472648621,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.908687710762024,0.6098478436470032,0.427889883518219,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7552531957626343,0.3448834717273712,0.3318386375904083,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6568711400032043,0.224849060177803,1.0381196737289429,284.9274597167969,284.95001220703125,299.5107116699219,288.5223693847656,297.8428039550781,299.2696228027344,284.9286193847656,1.0,0.6473153829574585,0.350995272397995,0.350995272397995,1.0,1.0,-3.2732250690460205,0.838017463684082,2.4352076053619385,0.1000428572297096,0.8985465168952942,0.8985465168952942,0.0,228.7265472412109,235.0,45563.1640625,0.0,3276.85400390625,1.0,280.3421630859375,283.32427978515625,291.4897155761719,294.372802734375,293.1499938964844,293.1499938964844,280.6499938964844,36060.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879701137542723,1.0,0.0,0.0,3.648200273513794,3.648224115371704,8.880769541974587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.958984375,0.0,1531.6195068359375,1895.4371337890625,0.0,4197.6083984375,0.9049272537231444,1.0,0.0,3.0,1.0,0.0
12152040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7918716669082642,0.3980368673801422,0.3627263903617859,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.90083509683609,0.5933453440666199,0.5652367472648621,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.908687710762024,0.6098478436470032,0.427889883518219,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7552531957626343,0.3448834717273712,0.3318386375904083,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6568711400032043,0.224849060177803,1.0381196737289429,284.9274597167969,284.95001220703125,299.5107116699219,288.5223693847656,297.8428039550781,299.2696228027344,284.9286193847656,1.0,0.6473153829574585,0.350995272397995,0.350995272397995,1.0,1.0,-3.2732250690460205,0.838017463684082,2.4352076053619385,0.1000428572297096,0.8985465168952942,0.8985465168952942,0.0,228.7265472412109,235.0,45563.1640625,0.0,3276.85400390625,1.0,280.3421630859375,283.32427978515625,291.4897155761719,294.372802734375,293.1499938964844,293.1499938964844,280.6499938964844,36060.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879701137542723,1.0,0.0,0.0,3.648200273513794,3.648224115371704,8.880769541974587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.958984375,0.0,1531.6195068359375,1895.4371337890625,0.0,4197.6083984375,0.9049272537231444,1.0,0.0,3.0,1.0,0.0
12152100,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7910073399543762,0.3981414139270782,0.3626878261566162,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8997578024864197,0.5932746529579163,0.5650071501731873,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9090343117713928,0.6125705242156982,0.4296548962593078,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7546840906143188,0.3452513813972473,0.3320889770984649,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6563039422035217,0.2250428795814514,1.0386686325073242,285.0646057128906,284.95001220703125,299.5006103515625,288.5143127441406,297.844482421875,299.2751770019531,285.0718688964844,1.0,0.6482566595077515,0.351001501083374,0.351001501083374,1.0,1.0,-3.2759811878204346,0.838905394077301,2.437075614929199,0.1002533137798309,0.9006436467170715,0.9006436467170715,0.0,229.8217010498047,235.0,44584.32421875,0.0,3289.130126953125,1.0,280.5987548828125,283.5004577636719,291.4439697265625,294.2051696777344,293.1499938964844,293.1499938964844,280.6499938964844,35951.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789475202560424,1.0,0.0,0.0,3.649319648742676,3.649343729019165,8.886221394277527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.51513671875,0.0,1532.052734375,1895.4371337890625,0.0,4119.568359375,0.9051401019096376,1.0,0.0,3.0,1.0,0.0
