time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7906715869903564,0.3984668254852295,0.3629535734653473,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.89922696352005,0.5934870839118958,0.5651497840881348,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9099502563476562,0.6155285835266113,0.4316810071468353,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7545688152313232,0.3458252549171448,0.3325871527194977,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.656183660030365,0.2254180163145065,1.0401533842086792,285.11248779296875,284.95001220703125,299.490478515625,288.5063171386719,297.84796142578125,299.2828674316406,285.1138610839844,1.0,0.6493886113166809,0.3510790467262268,0.3510790467262268,1.0,1.0,-3.2812891006469727,0.8407931923866272,2.440495729446411,0.1009048521518707,0.902247428894043,0.902247428894043,0.0,230.6781311035156,238.0,44504.8359375,0.0,3305.803955078125,1.0,280.6418762207031,283.55084228515625,291.4551696777344,294.2523498535156,293.1499938964844,293.1499938964844,280.3500061035156,35861.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744877219200134,1.0,0.0,0.0,3.652737617492676,3.652761697769165,8.902874242266989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.7353515625,0.0,1535.1788330078125,1895.4371337890625,0.0,4080.626220703125,0.9058119654655457,1.0,0.0,3.0,1.0,0.0
12152220,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7883564829826355,0.397562712430954,0.3626940250396728,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.896561324596405,0.592370867729187,0.5646948218345642,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9098986983299256,0.619667649269104,0.4350090324878692,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7531210780143738,0.3460764586925506,0.3332198560237884,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6549208164215088,0.2255945354700088,1.0423752069473269,284.9504699707031,284.95001220703125,299.47027587890625,288.4905090332031,297.84283447265625,299.2822570800781,284.9493103027344,1.0,0.6516751646995544,0.35123410820961,0.35123410820961,1.0,1.0,-3.287877082824707,0.8433180451393127,2.444559097290039,0.1021134629845619,0.9009305238723756,0.9009305238723756,0.0,233.50445556640625,241.0,45652.8203125,0.0,3336.4423828125,1.0,280.3577880859375,283.3463439941406,291.5296630859375,294.4613037109375,293.1499938964844,293.1499938964844,280.04998779296875,35971.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864078164100648,1.0,0.0,0.0,3.6545236110687256,3.654547452926636,8.911582085602276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.47021484375,0.0,1537.9947509765625,1895.4371337890625,0.0,4184.16943359375,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
12152280,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7883564829826355,0.397562712430954,0.3626940250396728,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.896561324596405,0.592370867729187,0.5646948218345642,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9098986983299256,0.619667649269104,0.4350090324878692,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7531210780143738,0.3460764586925506,0.3332198560237884,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6549208164215088,0.2255945354700088,1.0423752069473269,284.9504699707031,284.95001220703125,299.47027587890625,288.4905090332031,297.84283447265625,299.2822570800781,284.9493103027344,1.0,0.6516751646995544,0.35123410820961,0.35123410820961,1.0,1.0,-3.287877082824707,0.8433180451393127,2.444559097290039,0.1021134629845619,0.9009305238723756,0.9009305238723756,0.0,233.50445556640625,241.0,45652.8203125,0.0,3336.4423828125,1.0,280.3577880859375,283.3463439941406,291.5296630859375,294.4613037109375,293.1499938964844,293.1499938964844,280.04998779296875,35971.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864078164100648,1.0,0.0,0.0,3.6545236110687256,3.654547452926636,8.911582085602276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.47021484375,0.0,1537.9947509765625,1895.4371337890625,0.0,4184.16943359375,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
12152340,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7837460041046143,0.3953969776630401,0.3611363470554352,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8915347456932068,0.5897442102432251,0.5626948475837708,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9073177576065063,0.6224092841148376,0.4372132122516632,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7497740387916565,0.3453156054019928,0.3328774869441986,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.6518610715866089,0.2249700278043747,1.0411962270736694,284.7646484375,284.95001220703125,299.4501037597656,288.4750366210937,297.82843017578125,299.2696838378906,284.76324462890625,1.0,0.6533709764480591,0.3513891994953155,0.3513891994953155,1.0,1.0,-3.2844295501708984,0.8426894545555115,2.441740036010742,0.1023699641227722,0.8969172835350037,0.8969172835350037,0.0,237.5962829589844,244.0,46701.515625,0.0,3351.602783203125,1.0,280.0582275390625,283.1205139160156,291.53009033203125,294.5474548339844,293.1499938964844,293.1499938964844,280.3500061035156,36174.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648692131042481,3.648715972900391,8.883164355211193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.60693359375,0.0,1533.0166015625,1895.4371337890625,0.0,4300.0,0.9050887823104858,1.0,0.0,3.0,1.0,0.0
12152400,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7837460041046143,0.3953969776630401,0.3611363470554352,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8915347456932068,0.5897442102432251,0.5626948475837708,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9073177576065063,0.6224092841148376,0.4372132122516632,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7497740387916565,0.3453156054019928,0.3328774869441986,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.6518610715866089,0.2249700278043747,1.0411962270736694,284.7646484375,284.95001220703125,299.4501037597656,288.4750366210937,297.82843017578125,299.2696838378906,284.76324462890625,1.0,0.6533709764480591,0.3513891994953155,0.3513891994953155,1.0,1.0,-3.2844295501708984,0.8426894545555115,2.441740036010742,0.1023699641227722,0.8969172835350037,0.8969172835350037,0.0,237.5962829589844,244.0,46701.515625,0.0,3351.602783203125,1.0,280.0582275390625,283.1205139160156,291.53009033203125,294.5474548339844,293.1499938964844,293.1499938964844,280.3500061035156,36174.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648692131042481,3.648715972900391,8.883164355211193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.60693359375,0.0,1533.0166015625,1895.4371337890625,0.0,4300.0,0.9050887823104858,1.0,0.0,3.0,1.0,0.0
12152460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7805707454681396,0.3945997655391693,0.3600994646549225,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8879403471946716,0.5884485840797424,0.561137855052948,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9060603380203248,0.626112163066864,0.4394724071025848,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7474230527877808,0.3451898396015167,0.3326006233692169,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6496145129203796,0.2247230559587478,1.0397697687149048,284.9213256835937,284.95001220703125,299.4323425292969,288.461669921875,297.8238525390625,299.2695617675781,284.9230651855469,1.0,0.654631495475769,0.3514147400856018,0.3514147400856018,1.0,1.0,-3.2819669246673584,0.8420092463493347,2.439957857131958,0.1021028757095336,0.8978946208953857,0.8978946208953857,0.0,240.5237731933593,244.0,45562.609375,0.0,3362.45703125,1.0,280.3378295898437,283.3204345703125,291.42742919921875,294.3053894042969,293.1499938964844,293.1499938964844,280.3500061035156,36070.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906406402587892,1.0,0.0,0.0,3.645751237869263,3.645775318145752,8.868851182342041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.0859375,0.0,1528.9766845703125,1895.4371337890625,0.0,4220.5078125,0.9043906927108764,1.0,0.0,3.0,1.0,0.0
12152520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7803348302841187,0.3945616781711578,0.3600642681121826,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8876480460166931,0.5883524417877197,0.5610410571098328,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.90610009431839,0.6266914010047913,0.4398732185363769,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7472586035728455,0.3452280759811401,0.3326327502727508,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6494513750076294,0.2247329503297805,1.0398014783859253,284.9259948730469,284.95001220703125,299.429931640625,288.4598693847656,297.8238830566406,299.2704162597656,284.9271545410156,1.0,0.6548342704772949,0.3514182269573211,0.3514182269573211,1.0,1.0,-3.282366275787353,0.8421456217765808,2.440220594406128,0.1021405160427093,0.8979146480560303,0.8979146480560303,0.0,240.8092803955078,247.0,45549.7890625,0.0,3364.959228515625,1.0,280.3421325683594,283.3255310058594,291.4271850585937,294.3084716796875,293.1499938964844,293.1499938964844,280.6499938964844,36063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899912476539612,1.0,0.0,0.0,3.645586013793945,3.6456100940704346,8.868046847965161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.1953125,0.0,1528.7369384765625,1895.4371337890625,0.0,4214.94775390625,0.90434467792511,1.0,0.0,3.0,1.0,0.0
12152580,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7792341113090515,0.3949804008007049,0.3602831363677978,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8861145973205566,0.588401198387146,0.5608720779418945,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9073380827903748,0.632353663444519,0.4436488449573517,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.7466407418251038,0.3461343348026275,0.3333471715450287,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.6488396525382996,0.2252886295318603,1.041778802871704,285.1107482910156,284.95001220703125,299.4097595214844,288.4451599121094,297.8291320800781,299.2839050292969,285.1121520996094,1.0,0.6568628549575806,0.3514472246170044,0.3514472246170044,1.0,1.0,-3.290194034576416,0.8446990251541138,2.445495128631592,0.1028462052345275,0.9015918970108032,0.9015918970108032,0.0,242.7692108154297,250.0,44489.4375,0.0,3393.702880859375,1.0,280.6417236328125,283.5517883300781,291.3935852050781,294.188720703125,293.1499938964844,293.1499938964844,280.3500061035156,35863.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764120578765868,1.0,0.0,0.0,3.650041341781616,3.6500654220581055,8.889736591299879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.32568359375,0.0,1532.1953125,1895.4371337890625,0.0,4097.45751953125,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12152640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7792341113090515,0.3949804008007049,0.3602831363677978,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8861145973205566,0.588401198387146,0.5608720779418945,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9073380827903748,0.632353663444519,0.4436488449573517,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.7466407418251038,0.3461343348026275,0.3333471715450287,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.6488396525382996,0.2252886295318603,1.041778802871704,285.1107482910156,284.95001220703125,299.4097595214844,288.4451599121094,297.8291320800781,299.2839050292969,285.1121520996094,1.0,0.6568628549575806,0.3514472246170044,0.3514472246170044,1.0,1.0,-3.290194034576416,0.8446990251541138,2.445495128631592,0.1028462052345275,0.9015918970108032,0.9015918970108032,0.0,242.7692108154297,250.0,44489.4375,0.0,3393.702880859375,1.0,280.6417236328125,283.5517883300781,291.3935852050781,294.188720703125,293.1499938964844,293.1499938964844,280.3500061035156,35863.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764120578765868,1.0,0.0,0.0,3.650041341781616,3.6500654220581055,8.889736591299879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.32568359375,0.0,1532.1953125,1895.4371337890625,0.0,4097.45751953125,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12152700,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7786429524421692,0.3947754502296448,0.3604181408882141,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8853352665901184,0.588077187538147,0.5608898401260376,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9078800082206726,0.6346703171730042,0.4455386996269226,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7463549971580505,0.3464159369468689,0.3338132798671722,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6486073732376099,0.2254963666200637,1.0433629751205444,284.9916381835937,284.95001220703125,299.3996887207031,288.4379577636719,297.82830810546875,299.2860717773437,284.9850769042969,1.0,0.6580474376678467,0.3514617383480072,0.3514617383480072,1.0,1.0,-3.295121908187866,0.8462884426116943,2.448833465576172,0.1034103110432624,0.9007304906845092,0.9007304906845092,0.0,243.8854217529297,250.0,45501.4921875,0.0,3411.187255859375,1.0,280.3985900878906,283.3936462402344,291.4664611816406,294.4134521484375,293.1499938964844,293.1499938964844,280.3500061035156,35915.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983418345451355,1.0,0.0,0.0,3.651852369308472,3.651876211166382,8.898559258341265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4443359375,0.0,1534.600341796875,1895.4371337890625,0.0,4158.36572265625,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12152760,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7770985960960388,0.3940789103507995,0.360022634267807,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8836091756820679,0.587215781211853,0.5603457093238831,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9073556661605836,0.6364316940307617,0.4469433426856994,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7453318238258362,0.3463526368141174,0.3339495658874511,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.647713840007782,0.2254516631364822,1.0439435243606567,284.9488220214844,284.95001220703125,299.3896484375,288.4308776855469,297.8235168457031,299.28302001953125,284.9476928710937,1.0,0.6591013073921204,0.3514778912067413,0.3514778912067413,1.0,1.0,-3.296549797058105,0.8467810750007629,2.449768781661988,0.1036738008260726,0.9002560973167419,0.9002560973167419,0.0,245.60096740722656,253.0,45636.73828125,0.0,3424.090087890625,1.0,280.357666015625,283.3473815917969,291.4696960449219,294.3990783691406,293.1499938964844,293.1499938964844,280.04998779296875,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882377982139589,1.0,0.0,0.0,3.6517395973205566,3.651763677597046,8.898009582480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4306640625,0.0,1534.911865234375,1895.4371337890625,0.0,4199.908203125,0.905640184879303,1.0,0.0,3.0,1.0,0.0
12152820,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7728186249732971,0.3919230699539184,0.3584723472595215,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8789159059524536,0.5845693945884705,0.5583086609840393,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9050223231315612,0.6390870213508606,0.449089765548706,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7422606348991394,0.3455576300621032,0.3335750102996826,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6449263095855713,0.2248129248619079,1.0427019596099854,284.7627868652344,284.95001220703125,299.3695373535156,288.41717529296875,297.8070068359375,299.26788330078125,284.7613525390625,1.0,0.6607512831687927,0.351510226726532,0.351510226726532,1.0,1.0,-3.2928829193115234,0.8457188606262207,2.4471640586853027,0.1035408601164817,0.8962189555168152,0.8962189555168152,0.0,249.6887664794922,256.0,46678.6796875,0.0,3438.68408203125,1.0,280.0582580566406,283.1214904785156,291.47509765625,294.4878845214844,293.1499938964844,293.1499938964844,280.3500061035156,36177.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645794630050659,3.645818710327149,8.869062071426015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.09814453125,0.0,1529.8206787109375,1895.4371337890625,0.0,4300.0,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12152880,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7728186249732971,0.3919230699539184,0.3584723472595215,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8789159059524536,0.5845693945884705,0.5583086609840393,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9050223231315612,0.6390870213508606,0.449089765548706,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7422606348991394,0.3455576300621032,0.3335750102996826,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6449263095855713,0.2248129248619079,1.0427019596099854,284.7627868652344,284.95001220703125,299.3695373535156,288.41717529296875,297.8070068359375,299.26788330078125,284.7613525390625,1.0,0.6607512831687927,0.351510226726532,0.351510226726532,1.0,1.0,-3.2928829193115234,0.8457188606262207,2.4471640586853027,0.1035408601164817,0.8962189555168152,0.8962189555168152,0.0,249.6887664794922,256.0,46678.6796875,0.0,3438.68408203125,1.0,280.0582580566406,283.1214904785156,291.47509765625,294.4878845214844,293.1499938964844,293.1499938964844,280.3500061035156,36177.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645794630050659,3.645818710327149,8.869062071426015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.09814453125,0.0,1529.8206787109375,1895.4371337890625,0.0,4300.0,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12152940,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7696530222892761,0.3910771310329437,0.3573973774909973,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8752970099449158,0.5831536054611206,0.5566465854644775,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9039294123649596,0.6432482600212097,0.4516762495040893,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.739937424659729,0.3454306721687317,0.3332957923412323,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6427170038223267,0.2245617061853408,1.0412455797195437,284.9238586425781,284.95001220703125,299.3494873046875,288.4040222167969,297.8021850585937,299.26824951171875,284.9250183105469,1.0,0.6621718406677246,0.3515425622463226,0.3515425622463226,1.0,1.0,-3.290602207183838,0.8451051712036133,2.4454970359802246,0.103280983865261,0.8971853852272034,0.8971853852272034,0.0,252.899169921875,259.0,45523.8046875,0.0,3451.51220703125,1.0,280.3421630859375,283.3263244628906,291.3731384277344,294.2520446777344,293.1499938964844,293.1499938964844,280.6499938964844,36066.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913716912269592,1.0,0.0,0.0,3.642559766769409,3.6425838470458975,8.853330655256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.5986328125,0.0,1525.4049072265625,1895.4371337890625,0.0,4226.759765625,0.9036705493927002,1.0,0.0,3.0,1.0,0.0
12153000,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7696530222892761,0.3910771310329437,0.3573973774909973,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8752970099449158,0.5831536054611206,0.5566465854644775,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9039294123649596,0.6432482600212097,0.4516762495040893,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.739937424659729,0.3454306721687317,0.3332957923412323,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6427170038223267,0.2245617061853408,1.0412455797195437,284.9238586425781,284.95001220703125,299.3494873046875,288.4040222167969,297.8021850585937,299.26824951171875,284.9250183105469,1.0,0.6621718406677246,0.3515425622463226,0.3515425622463226,1.0,1.0,-3.290602207183838,0.8451051712036133,2.4454970359802246,0.103280983865261,0.8971853852272034,0.8971853852272034,0.0,252.899169921875,259.0,45523.8046875,0.0,3451.51220703125,1.0,280.3421630859375,283.3263244628906,291.3731384277344,294.2520446777344,293.1499938964844,293.1499938964844,280.6499938964844,36066.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913716912269592,1.0,0.0,0.0,3.642559766769409,3.6425838470458975,8.853330655256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.5986328125,0.0,1525.4049072265625,1895.4371337890625,0.0,4226.759765625,0.9036705493927002,1.0,0.0,3.0,1.0,0.0
12153060,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7686273455619812,0.391472727060318,0.3575980365276336,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8738327622413635,0.5831162929534912,0.5564141869544983,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9050580263137816,0.6487520337104797,0.4553448259830475,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7393568754196167,0.3462908267974853,0.3339690268039703,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6421582698822021,0.225102499127388,1.0431632995605469,285.108642578125,284.95001220703125,299.3294982910156,288.3915100097656,297.8082275390625,299.2825927734375,285.11004638671875,1.0,0.6641480326652527,0.3516668677330017,0.3516668677330017,1.0,1.0,-3.2980823516845703,0.84782475233078,2.450257539749145,0.1042230203747749,0.9008330702781676,0.9008330702781676,0.0,254.8777770996093,262.0,44463.359375,0.0,3479.821533203125,1.0,280.6416931152344,283.5525207519531,291.34014892578125,294.13262939453125,293.1499938964844,293.1499938964844,280.3500061035156,35866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778144359588624,1.0,0.0,0.0,3.6469125747680655,3.646936655044556,8.874502555045183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21630859375,0.0,1528.7384033203125,1895.4371337890625,0.0,4109.6962890625,0.9045124053955078,1.0,0.0,3.0,1.0,0.0
12153120,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7686273455619812,0.391472727060318,0.3575980365276336,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8738327622413635,0.5831162929534912,0.5564141869544983,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9050580263137816,0.6487520337104797,0.4553448259830475,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7393568754196167,0.3462908267974853,0.3339690268039703,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6421582698822021,0.225102499127388,1.0431632995605469,285.108642578125,284.95001220703125,299.3294982910156,288.3915100097656,297.8082275390625,299.2825927734375,285.11004638671875,1.0,0.6641480326652527,0.3516668677330017,0.3516668677330017,1.0,1.0,-3.2980823516845703,0.84782475233078,2.450257539749145,0.1042230203747749,0.9008330702781676,0.9008330702781676,0.0,254.8777770996093,262.0,44463.359375,0.0,3479.821533203125,1.0,280.6416931152344,283.5525207519531,291.34014892578125,294.13262939453125,293.1499938964844,293.1499938964844,280.3500061035156,35866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778144359588624,1.0,0.0,0.0,3.6469125747680655,3.646936655044556,8.874502555045183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.21630859375,0.0,1528.7384033203125,1895.4371337890625,0.0,4109.6962890625,0.9045124053955078,1.0,0.0,3.0,1.0,0.0
12153180,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7666382789611816,0.3905590176582336,0.3573244214057922,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8714523911476135,0.5818451046943665,0.5557952523231506,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9050376415252686,0.6526216268539429,0.4585047662258148,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7381365299224854,0.3464601635932922,0.3345272839069366,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6411321759223938,0.2252485156059265,1.0452611446380615,284.9468688964844,284.95001220703125,299.3095397949219,288.3797302246094,297.801513671875,299.27996826171875,284.9456787109375,1.0,0.6663234829902649,0.3517911732196808,0.3517911732196808,1.0,1.0,-3.304015874862671,0.8500543236732483,2.4539616107940674,0.1052912250161171,0.899472177028656,0.899472177028656,0.0,257.7296447753906,265.0,45605.83203125,0.0,3509.570556640625,1.0,280.3578491210937,283.3482666015625,291.4180908203125,294.3445129394531,293.1499938964844,293.1499938964844,280.6499938964844,35977.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895615577697754,1.0,0.0,0.0,3.648503541946411,3.648527622222901,8.882246902430779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.0908203125,0.0,1531.333251953125,1895.4371337890625,0.0,4211.26611328125,0.904918134212494,1.0,0.0,3.0,1.0,0.0
12153240,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7666382789611816,0.3905590176582336,0.3573244214057922,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8714523911476135,0.5818451046943665,0.5557952523231506,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9050376415252686,0.6526216268539429,0.4585047662258148,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7381365299224854,0.3464601635932922,0.3345272839069366,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6411321759223938,0.2252485156059265,1.0452611446380615,284.9468688964844,284.95001220703125,299.3095397949219,288.3797302246094,297.801513671875,299.27996826171875,284.9456787109375,1.0,0.6663234829902649,0.3517911732196808,0.3517911732196808,1.0,1.0,-3.304015874862671,0.8500543236732483,2.4539616107940674,0.1052912250161171,0.899472177028656,0.899472177028656,0.0,257.7296447753906,265.0,45605.83203125,0.0,3509.570556640625,1.0,280.3578491210937,283.3482666015625,291.4180908203125,294.3445129394531,293.1499938964844,293.1499938964844,280.6499938964844,35977.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895615577697754,1.0,0.0,0.0,3.648503541946411,3.648527622222901,8.882246902430779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.0908203125,0.0,1531.333251953125,1895.4371337890625,0.0,4211.26611328125,0.904918134212494,1.0,0.0,3.0,1.0,0.0
12153300,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7651406526565552,0.3902104794979095,0.3568670451641083,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8697542548179626,0.5812669992446899,0.5551175475120544,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9044791460037231,0.6547353863716125,0.4598051309585571,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.737102746963501,0.346534252166748,0.3345507979393005,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6402193307876587,0.2252818793058395,1.045408844947815,285.0674133300781,284.95001220703125,299.299560546875,288.37408447265625,297.799072265625,299.2798767089844,285.07403564453125,1.0,0.6672714352607727,0.3518533408641815,0.3518533408641815,1.0,1.0,-3.3044166564941406,0.850367546081543,2.4540491104125977,0.1054805964231491,0.9014096856117249,0.9014096856117249,0.0,259.4632263183594,265.0,44639.890625,0.0,3520.278076171875,1.0,280.6012878417969,283.5070495605469,291.34912109375,294.13531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35902.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838488101959229,1.0,0.0,0.0,3.6502394676208496,3.65026330947876,8.890700655683759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.4775390625,0.0,1532.704345703125,1895.4371337890625,0.0,4162.087890625,0.9053040742874146,1.0,0.0,3.0,1.0,0.0
12153360,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7643305063247681,0.3902558982372284,0.356827974319458,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8687236905097961,0.5810899138450623,0.5548621416091919,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9046775698661804,0.6573107838630676,0.4615095257759094,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7365843057632446,0.3468714356422424,0.3348206281661987,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.6397631168365479,0.2255067378282547,1.046295166015625,285.1106872558594,284.95001220703125,299.28961181640625,288.3686828613281,297.8002624511719,299.2847900390625,285.1118469238281,1.0,0.6683271527290344,0.3518345952033996,0.3518345952033996,1.0,1.0,-3.307497262954712,0.8512988686561584,2.456198215484619,0.1056678518652916,0.9029526114463806,0.9029526114463806,0.0,260.7553100585937,268.0,44545.2734375,0.0,3534.722900390625,1.0,280.6423034667969,283.5531311035156,291.3400573730469,294.1515197753906,293.1499938964844,293.1499938964844,280.3500061035156,35828.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98043692111969,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.90971421085851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.85302734375,0.0,1536.49462890625,1895.4371337890625,0.0,4132.5205078125,0.9060988426208496,1.0,0.0,3.0,1.0,0.0
12153420,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7619328498840332,0.3891021311283111,0.3562839031219482,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8659167289733887,0.5795190334320068,0.5539031028747559,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9041505455970764,0.6608896851539612,0.4644235074520111,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7349789142608643,0.3467963635921478,0.3351236879825592,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6383734345436096,0.2254555821418762,1.047485589981079,284.9453125,284.95001220703125,299.269775390625,288.3584289550781,297.7908935546875,299.279052734375,284.9440612792969,1.0,0.6703742146492004,0.3517971038818359,0.3517971038818359,1.0,1.0,-3.3110010623931885,0.8522817492485046,2.458719253540039,0.1060174703598022,0.901541829109192,0.901541829109192,0.0,263.9533996582031,271.0,45665.87109375,0.0,3560.933349609375,1.0,280.3577880859375,283.3457336425781,291.3980407714844,294.3320007324219,293.1499938964844,293.1499938964844,280.04998779296875,35957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919967651367188,1.0,0.0,0.0,3.656483173370361,3.6565072536468506,8.921141443352099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.689453125,0.0,1540.0721435546875,1895.4371337890625,0.0,4232.10009765625,0.9066873788833618,1.0,0.0,3.0,1.0,0.0
12153480,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7619328498840332,0.3891021311283111,0.3562839031219482,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8659167289733887,0.5795190334320068,0.5539031028747559,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9041505455970764,0.6608896851539612,0.4644235074520111,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7349789142608643,0.3467963635921478,0.3351236879825592,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6383734345436096,0.2254555821418762,1.047485589981079,284.9453125,284.95001220703125,299.269775390625,288.3584289550781,297.7908935546875,299.279052734375,284.9440612792969,1.0,0.6703742146492004,0.3517971038818359,0.3517971038818359,1.0,1.0,-3.3110010623931885,0.8522817492485046,2.458719253540039,0.1060174703598022,0.901541829109192,0.901541829109192,0.0,263.9533996582031,271.0,45665.87109375,0.0,3560.933349609375,1.0,280.3577880859375,283.3457336425781,291.3980407714844,294.3320007324219,293.1499938964844,293.1499938964844,280.04998779296875,35957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919967651367188,1.0,0.0,0.0,3.656483173370361,3.6565072536468506,8.921141443352099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.689453125,0.0,1540.0721435546875,1895.4371337890625,0.0,4232.10009765625,0.9066873788833618,1.0,0.0,3.0,1.0,0.0
12153540,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7579641938209534,0.3868454396724701,0.354625791311264,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8615559935569763,0.5767229795455933,0.5516940355300903,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.9019054174423218,0.6631567478179932,0.4662925899028778,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7320618629455566,0.3458215296268463,0.3345637023448944,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.6357409954071045,0.2246798723936081,1.0455787181854248,284.7574157714844,284.95001220703125,299.25,288.3490905761719,297.7723999023437,299.2613830566406,284.75592041015625,1.0,0.671821117401123,0.3517596125602722,0.3517596125602722,1.0,1.0,-3.3056399822235107,0.8504781723022461,2.4551618099212646,0.1055263876914978,0.8974167108535767,0.8974167108535767,0.0,268.0913391113281,274.0,46693.12890625,0.0,3571.78271484375,1.0,280.0581970214844,283.11822509765625,291.41192626953125,294.4209899902344,293.1499938964844,293.1499938964844,280.3500061035156,36170.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65079116821289,3.65081524848938,8.893389349395875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.6796875,0.0,1535.32763671875,1895.4371337890625,0.0,4300.0,0.9055544137954712,1.0,0.0,3.0,1.0,0.0
12153600,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7579641938209534,0.3868454396724701,0.354625791311264,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8615559935569763,0.5767229795455933,0.5516940355300903,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.9019054174423218,0.6631567478179932,0.4662925899028778,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7320618629455566,0.3458215296268463,0.3345637023448944,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.6357409954071045,0.2246798723936081,1.0455787181854248,284.7574157714844,284.95001220703125,299.25,288.3490905761719,297.7723999023437,299.2613830566406,284.75592041015625,1.0,0.671821117401123,0.3517596125602722,0.3517596125602722,1.0,1.0,-3.3056399822235107,0.8504781723022461,2.4551618099212646,0.1055263876914978,0.8974167108535767,0.8974167108535767,0.0,268.0913391113281,274.0,46693.12890625,0.0,3571.78271484375,1.0,280.0581970214844,283.11822509765625,291.41192626953125,294.4209899902344,293.1499938964844,293.1499938964844,280.3500061035156,36170.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65079116821289,3.65081524848938,8.893389349395875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.6796875,0.0,1535.32763671875,1895.4371337890625,0.0,4300.0,0.9055544137954712,1.0,0.0,3.0,1.0,0.0
12153660,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7551794052124023,0.385960191488266,0.3535069525241852,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8583656549453735,0.575247585773468,0.5499675869941711,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9008986353874208,0.6669342517852783,0.4685724079608917,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7299580574035645,0.345575600862503,0.334158331155777,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6337542533874512,0.2243437618017196,1.0436917543411257,284.9163818359375,284.95001220703125,299.2312927246094,288.3406677246094,297.76727294921875,299.2608947753906,284.91766357421875,1.0,0.6730079054832458,0.3518161177635193,0.3518161177635193,1.0,1.0,-3.3021905422210693,0.8495597243309021,2.4526307582855225,0.1052267104387283,0.8982966542243958,0.8982966542243958,0.0,271.15838623046875,274.0,45530.52734375,0.0,3581.03759765625,1.0,280.3409423828125,283.32098388671875,291.3121337890625,294.1893310546875,293.1499938964844,293.1499938964844,280.3500061035156,36069.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932079315185548,1.0,0.0,0.0,3.647604942321777,3.647628784179688,8.877871664481063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.931640625,0.0,1531.0257568359375,1895.4371337890625,0.0,4242.43212890625,0.9048007726669312,1.0,0.0,3.0,1.0,0.0
12153720,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7551162838935852,0.3859448432922363,0.3534938395023346,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8582852482795715,0.5752103328704834,0.5499317049980164,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9009137153625488,0.6671149134635925,0.4686984121799469,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7299128174781799,0.3455832004547119,0.3341646790504455,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6337100267410278,0.2243441194295883,1.0436899662017822,284.917724609375,284.95001220703125,299.23052978515625,288.3403015136719,297.76727294921875,299.2611389160156,284.9188537597656,1.0,0.673068106174469,0.3518184721469879,0.3518184721469879,1.0,1.0,-3.302288293838501,0.849597692489624,2.452690601348877,0.1052396222949028,0.8982967734336853,0.8982967734336853,0.0,271.2505187988281,277.0,45526.6640625,0.0,3581.78564453125,1.0,280.3421630859375,283.32244873046875,291.312255859375,294.1904602050781,293.1499938964844,293.1499938964844,280.6499938964844,36067.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930264949798584,1.0,0.0,0.0,3.647538900375366,3.647562980651856,8.877551067598688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.71240234375,0.0,1530.9373779296875,1895.4371337890625,0.0,4240.8857421875,0.9047835469245912,1.0,0.0,3.0,1.0,0.0
12153780,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7542464733123779,0.3863096833229065,0.3536614179611206,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.856998085975647,0.5751042366027832,0.549627959728241,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9020317196846008,0.6725288033485413,0.4722908735275268,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7294091582298279,0.3463723361492157,0.3347620368003845,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6332229375839233,0.2248336970806121,1.0453391075134275,285.1022644042969,284.95001220703125,299.21160888671875,288.3318176269531,297.77349853515625,299.2756042480469,285.1036682128906,1.0,0.6749075055122375,0.351877361536026,0.351877361536026,1.0,1.0,-3.3091366291046143,0.8519337177276611,2.457202911376953,0.105924591422081,0.9018587470054626,0.9018587470054626,0.0,273.1589660644531,280.0,44459.55078125,0.0,3608.59423828125,1.0,280.6417541503906,283.54852294921875,291.28082275390625,294.0718078613281,293.1499938964844,293.1499938964844,280.3500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795057773590088,1.0,0.0,0.0,3.651682138442993,3.6517062187194815,8.897730481294275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3212890625,0.0,1534.084228515625,1895.4371337890625,0.0,4124.42626953125,0.9055829644203186,1.0,0.0,3.0,1.0,0.0
12153840,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7542464733123779,0.3863096833229065,0.3536614179611206,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.856998085975647,0.5751042366027832,0.549627959728241,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9020317196846008,0.6725288033485413,0.4722908735275268,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7294091582298279,0.3463723361492157,0.3347620368003845,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6332229375839233,0.2248336970806121,1.0453391075134275,285.1022644042969,284.95001220703125,299.21160888671875,288.3318176269531,297.77349853515625,299.2756042480469,285.1036682128906,1.0,0.6749075055122375,0.351877361536026,0.351877361536026,1.0,1.0,-3.3091366291046143,0.8519337177276611,2.457202911376953,0.105924591422081,0.9018587470054626,0.9018587470054626,0.0,273.1589660644531,280.0,44459.55078125,0.0,3608.59423828125,1.0,280.6417541503906,283.54852294921875,291.28082275390625,294.0718078613281,293.1499938964844,293.1499938964844,280.3500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795057773590088,1.0,0.0,0.0,3.651682138442993,3.6517062187194815,8.897730481294275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3212890625,0.0,1534.084228515625,1895.4371337890625,0.0,4124.42626953125,0.9055829644203186,1.0,0.0,3.0,1.0,0.0
12153900,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7537837624549866,0.3860931098461151,0.3537793457508087,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8563429117202759,0.5747044682502747,0.5495674014091492,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9025163054466248,0.6746845841407776,0.4740849137306213,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7291871905326843,0.3466014266014099,0.3351775407791137,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6330571174621582,0.2250147461891174,1.0467973947525024,284.9833679199219,284.95001220703125,299.20233154296875,288.3276672363281,297.7726745605469,299.27752685546875,284.97686767578125,1.0,0.6760032176971436,0.351906806230545,0.351906806230545,1.0,1.0,-3.31362247467041,0.8534298539161682,2.460192441940308,0.1064788252115249,0.90094393491745,0.90094393491745,0.0,274.2584228515625,280.0,45472.8046875,0.0,3625.343017578125,1.0,280.3985595703125,283.3905029296875,291.35595703125,294.2984313964844,293.1499938964844,293.1499938964844,280.3500061035156,35925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986445963382721,1.0,0.0,0.0,3.653309583663941,3.6533336639404297,8.905662411962112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.6708984375,0.0,1536.2939453125,1895.4371337890625,0.0,4184.49755859375,0.9059323072433472,1.0,0.0,3.0,1.0,0.0
12153960,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7525213360786438,0.3853931427001953,0.3533783257007599,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8549066781997681,0.5738001465797424,0.5489684343338013,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9020952582359314,0.6762567758560181,0.4753644466400146,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.728335440158844,0.3464874625205993,0.3352653086185455,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6323407292366028,0.2249453365802765,1.0472631454467771,284.9405517578125,284.95001220703125,299.1931457519531,288.3236083984375,297.7671203613281,299.2731628417969,284.9393920898437,1.0,0.6769726872444153,0.3519094884395599,0.3519094884395599,1.0,1.0,-3.3146309852600098,0.8537569046020508,2.460874080657959,0.1066524386405944,0.9004141688346863,0.9004141688346863,0.0,275.9558410644531,283.0,45604.07421875,0.0,3637.313232421875,1.0,280.357666015625,283.3442077636719,291.36181640625,294.28643798828125,293.1499938964844,293.1499938964844,280.04998779296875,35984.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911869168281556,1.0,0.0,0.0,3.653003931045532,3.6530280113220215,8.90417254595377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.50732421875,0.0,1536.396240234375,1895.4371337890625,0.0,4225.1806640625,0.9059298634529114,1.0,0.0,3.0,1.0,0.0
