time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7489895820617676,0.3832386434078216,0.3518263399600982,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8510191440582275,0.5711206197738647,0.5468879342079163,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9001320004463196,0.678495466709137,0.4772292077541351,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7257196307182312,0.3455949127674103,0.3347974717617035,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.6300400495529175,0.2242617458105087,1.045812487602234,284.75469970703125,284.95001220703125,299.1751708984375,288.3156433105469,297.7500915527344,299.2567138671875,284.7532653808594,1.0,0.678470253944397,0.3519149124622345,0.3519149124622345,1.0,1.0,-3.31020736694336,0.8523781895637512,2.457828998565674,0.1063354685902595,0.896268904209137,0.896268904209137,0.0,280.00079345703125,286.0,46644.22265625,0.0,3649.7392578125,1.0,280.0582275390625,283.1184997558594,291.3806457519531,294.38525390625,293.1499938964844,293.1499938964844,280.3500061035156,36188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646638870239258,3.646662950515747,8.873170145307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.822265625,0.0,1530.8421630859375,1895.4371337890625,0.0,4300.0,0.9046394228935242,1.0,0.0,3.0,1.0,0.0
12154080,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7489895820617676,0.3832386434078216,0.3518263399600982,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8510191440582275,0.5711206197738647,0.5468879342079163,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9001320004463196,0.678495466709137,0.4772292077541351,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7257196307182312,0.3455949127674103,0.3347974717617035,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.6300400495529175,0.2242617458105087,1.045812487602234,284.75469970703125,284.95001220703125,299.1751708984375,288.3156433105469,297.7500915527344,299.2567138671875,284.7532653808594,1.0,0.678470253944397,0.3519149124622345,0.3519149124622345,1.0,1.0,-3.31020736694336,0.8523781895637512,2.457828998565674,0.1063354685902595,0.896268904209137,0.896268904209137,0.0,280.00079345703125,286.0,46644.22265625,0.0,3649.7392578125,1.0,280.0582275390625,283.1184997558594,291.3806457519531,294.38525390625,293.1499938964844,293.1499938964844,280.3500061035156,36188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646638870239258,3.646662950515747,8.873170145307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.822265625,0.0,1530.8421630859375,1895.4371337890625,0.0,4300.0,0.9046394228935242,1.0,0.0,3.0,1.0,0.0
12154140,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7463865280151367,0.3823818564414978,0.3507439494132995,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8480167388916016,0.5696524381637573,0.5451810956001282,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8992365002632141,0.6824113726615906,0.4796033799648285,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7237109541893005,0.3453870415687561,0.3344365656375885,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6281871795654297,0.2239748239517212,1.044182062149048,284.91583251953125,284.95001220703125,299.1576232910156,288.3079528808594,297.7458801269531,299.257080078125,284.9169921875,1.0,0.6797606945037842,0.351920336484909,0.351920336484909,1.0,1.0,-3.307300567626953,0.8514896035194397,2.455810785293579,0.1058909595012664,0.897129476070404,0.897129476070404,0.0,283.16607666015625,274.0,45484.5078125,0.0,3660.767333984375,1.0,280.3421325683594,283.3233337402344,291.2817077636719,294.1567687988281,293.1499938964844,293.1499938964844,280.6499938964844,36078.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934005737304688,1.0,0.0,0.0,3.642970085144043,3.642993927001953,8.855324722389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.57421875,0.0,1525.9471435546875,1895.4371337890625,0.0,4244.07421875,0.90377014875412,1.0,0.0,3.0,1.0,0.0
12154200,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7463865280151367,0.3823818564414978,0.3507439494132995,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8480167388916016,0.5696524381637573,0.5451810956001282,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8992365002632141,0.6824113726615906,0.4796033799648285,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7237109541893005,0.3453870415687561,0.3344365656375885,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6281871795654297,0.2239748239517212,1.044182062149048,284.91583251953125,284.95001220703125,299.1576232910156,288.3079528808594,297.7458801269531,299.257080078125,284.9169921875,1.0,0.6797606945037842,0.351920336484909,0.351920336484909,1.0,1.0,-3.307300567626953,0.8514896035194397,2.455810785293579,0.1058909595012664,0.897129476070404,0.897129476070404,0.0,283.16607666015625,274.0,45484.5078125,0.0,3660.767333984375,1.0,280.3421325683594,283.3233337402344,291.2817077636719,294.1567687988281,293.1499938964844,293.1499938964844,280.6499938964844,36078.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934005737304688,1.0,0.0,0.0,3.642970085144043,3.642993927001953,8.855324722389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.57421875,0.0,1525.9471435546875,1895.4371337890625,0.0,4244.07421875,0.90377014875412,1.0,0.0,3.0,1.0,0.0
12154260,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7492929697036743,0.382786750793457,0.3506883084774017,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8511213064193726,0.5695679187774658,0.5446308851242065,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9052788615226746,0.6877914071083069,0.4829711019992828,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7267210483551025,0.3461942672729492,0.3347818255424499,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.6307237148284912,0.2245035767555236,1.0447248220443726,285.0991516113281,284.95001220703125,299.14044189453125,288.3005065917969,297.7528991699219,299.2720642089844,285.1004943847656,1.0,0.6774426102638245,0.3520229756832123,0.3520229756832123,1.0,1.0,-3.3116843700408936,0.8531721830368042,2.4585120677948,0.1064705774188041,0.9006443619728088,0.9006443619728088,0.0,278.17529296875,262.0,44396.69921875,0.0,3642.923828125,1.0,280.6416931152344,283.5483093261719,291.2500305175781,294.037353515625,293.1499938964844,293.1499938964844,280.3500061035156,35879.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799936413764954,1.0,0.0,0.0,3.646845817565918,3.6468698978424072,8.874177410689299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.919921875,0.0,1528.7623291015625,1895.4371337890625,0.0,4128.66796875,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12154320,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7492929697036743,0.382786750793457,0.3506883084774017,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8511213064193726,0.5695679187774658,0.5446308851242065,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9052788615226746,0.6877914071083069,0.4829711019992828,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7267210483551025,0.3461942672729492,0.3347818255424499,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.6307237148284912,0.2245035767555236,1.0447248220443726,285.0991516113281,284.95001220703125,299.14044189453125,288.3005065917969,297.7528991699219,299.2720642089844,285.1004943847656,1.0,0.6774426102638245,0.3520229756832123,0.3520229756832123,1.0,1.0,-3.3116843700408936,0.8531721830368042,2.4585120677948,0.1064705774188041,0.9006443619728088,0.9006443619728088,0.0,278.17529296875,262.0,44396.69921875,0.0,3642.923828125,1.0,280.6416931152344,283.5483093261719,291.2500305175781,294.037353515625,293.1499938964844,293.1499938964844,280.3500061035156,35879.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799936413764954,1.0,0.0,0.0,3.646845817565918,3.6468698978424072,8.874177410689299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.919921875,0.0,1528.7623291015625,1895.4371337890625,0.0,4128.66796875,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12154380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7536985278129578,0.3819713592529297,0.3500816226005554,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8561291694641113,0.5683259963989258,0.5435978770256042,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9138386845588684,0.6914716958999634,0.4857041537761688,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7312896847724915,0.3463618457317352,0.3349051773548126,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6347327828407288,0.2246962040662765,1.0449652671813965,284.9354553222656,284.95001220703125,299.1236267089844,288.2933044433594,297.7474365234375,299.27032470703125,284.9342041015625,1.0,0.6734420657157898,0.3521255850791931,0.3521255850791931,1.0,1.0,-3.31345009803772,0.854030430316925,2.4594197273254395,0.1070238500833511,0.8991189002990723,0.8991189002990723,0.0,270.1708068847656,250.0,45507.38671875,0.0,3601.802734375,1.0,280.3578491210937,283.34246826171875,291.3308410644531,294.2499084472656,293.1499938964844,293.1499938964844,280.6499938964844,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915504455566406,1.0,0.0,0.0,3.647860527038574,3.647884368896485,8.879115966919926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9140625,0.0,1530.7362060546875,1895.4371337890625,0.0,4228.28759765625,0.904784858226776,1.0,0.0,3.0,1.0,0.0
12154440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7536985278129578,0.3819713592529297,0.3500816226005554,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8561291694641113,0.5683259963989258,0.5435978770256042,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9138386845588684,0.6914716958999634,0.4857041537761688,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7312896847724915,0.3463618457317352,0.3349051773548126,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6347327828407288,0.2246962040662765,1.0449652671813965,284.9354553222656,284.95001220703125,299.1236267089844,288.2933044433594,297.7474365234375,299.27032470703125,284.9342041015625,1.0,0.6734420657157898,0.3521255850791931,0.3521255850791931,1.0,1.0,-3.31345009803772,0.854030430316925,2.4594197273254395,0.1070238500833511,0.8991189002990723,0.8991189002990723,0.0,270.1708068847656,250.0,45507.38671875,0.0,3601.802734375,1.0,280.3578491210937,283.34246826171875,291.3308410644531,294.2499084472656,293.1499938964844,293.1499938964844,280.6499938964844,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915504455566406,1.0,0.0,0.0,3.647860527038574,3.647884368896485,8.879115966919926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9140625,0.0,1530.7362060546875,1895.4371337890625,0.0,4228.28759765625,0.904784858226776,1.0,0.0,3.0,1.0,0.0
12154500,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7560133934020996,0.3816871643066406,0.3494508564472198,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8588280081748962,0.5677763223648071,0.5427045226097107,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.91853928565979,0.693519115447998,0.4867638647556305,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7336910963058472,0.3464545011520386,0.3346981704235077,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6368327736854553,0.2247750461101532,1.0441356897354126,285.0548400878906,284.95001220703125,299.1153259277344,288.289794921875,297.7457580566406,299.27081298828125,285.06134033203125,1.0,0.6708845496177673,0.3521769046783447,0.3521769046783447,1.0,1.0,-3.311640977859497,0.8536184430122375,2.4580225944519043,0.1069340258836746,0.9009607434272766,0.9009607434272766,0.0,265.66961669921875,250.0,44522.37890625,0.0,3572.120361328125,1.0,280.60125732421875,283.500244140625,291.2633361816406,294.0412292480469,293.1499938964844,293.1499938964844,280.6499938964844,35919.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856581687927246,1.0,0.0,0.0,3.649271011352539,3.649295091629028,8.885984357220877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.40185546875,0.0,1531.754638671875,1895.4371337890625,0.0,4177.70947265625,0.9050989151000975,1.0,0.0,3.0,1.0,0.0
12154560,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7592965364456177,0.3818018436431885,0.3492275476455688,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8625186681747437,0.5676302909851074,0.5422201752662659,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9245872497558594,0.6960558295249939,0.4882452487945556,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7368749976158142,0.3468214571475982,0.3347351551055908,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6396347284317017,0.2250583618879318,1.044041395187378,285.096923828125,284.95001220703125,299.10711669921875,288.2863464355469,297.7478332519531,299.2763977050781,285.0979919433594,1.0,0.6682547330856323,0.3521797060966491,0.3521797060966491,1.0,1.0,-3.31249737739563,0.8539108633995056,2.4585866928100586,0.1069272086024284,0.902400016784668,0.902400016784668,0.0,260.3815612792969,238.0,44409.1015625,0.0,3544.228271484375,1.0,280.6423034667969,283.5453796386719,291.2557983398437,294.0577697753906,293.1499938964844,293.1499938964844,280.3500061035156,35846.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820289611816406,1.0,0.0,0.0,3.652821779251098,3.652845859527588,8.903285220185353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.23828125,0.0,1535.1630859375,1895.4371337890625,0.0,4146.3349609375,0.9058160781860352,1.0,0.0,3.0,1.0,0.0
12154620,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7659412026405334,0.3808414936065674,0.3483298718929291,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8701204061508179,0.566178023815155,0.5408172607421875,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9368327856063844,0.699482798576355,0.4906709790229797,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7434424757957458,0.3468377590179443,0.3345762193202972,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6454837322235107,0.2251603007316589,1.043310284614563,284.929443359375,284.95001220703125,299.09088134765625,288.2796325683594,297.740234375,299.2719116210937,284.9280700683594,1.0,0.6625719666481018,0.3521853387355804,0.3521853387355804,1.0,1.0,-3.311588287353516,0.8536399006843567,2.457948446273804,0.106894627213478,0.9007630944252014,0.9007630944252014,0.0,249.73980712890625,226.0,45493.30078125,0.0,3481.94970703125,1.0,280.3578186035156,283.3362731933594,291.3173828125,294.2395324707031,293.1499938964844,293.1499938964844,280.04998779296875,35979.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932129979133606,1.0,0.0,0.0,3.654361724853516,3.654385805130005,8.910793098948488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.595703125,0.0,1537.8695068359375,1895.4371337890625,0.0,4242.4755859375,0.9062273502349854,1.0,0.0,3.0,1.0,0.0
12154680,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7659412026405334,0.3808414936065674,0.3483298718929291,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8701204061508179,0.566178023815155,0.5408172607421875,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9368327856063844,0.699482798576355,0.4906709790229797,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7434424757957458,0.3468377590179443,0.3345762193202972,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6454837322235107,0.2251603007316589,1.043310284614563,284.929443359375,284.95001220703125,299.09088134765625,288.2796325683594,297.740234375,299.2719116210937,284.9280700683594,1.0,0.6625719666481018,0.3521853387355804,0.3521853387355804,1.0,1.0,-3.311588287353516,0.8536399006843567,2.457948446273804,0.106894627213478,0.9007630944252014,0.9007630944252014,0.0,249.73980712890625,226.0,45493.30078125,0.0,3481.94970703125,1.0,280.3578186035156,283.3362731933594,291.3173828125,294.2395324707031,293.1499938964844,293.1499938964844,280.04998779296875,35979.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932129979133606,1.0,0.0,0.0,3.654361724853516,3.654385805130005,8.910793098948488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.595703125,0.0,1537.8695068359375,1895.4371337890625,0.0,4242.4755859375,0.9062273502349854,1.0,0.0,3.0,1.0,0.0
12154740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.7717640995979309,0.378824919462204,0.3463463485240936,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8770331144332886,0.5635550618171692,0.5382000803947449,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9479177594184875,0.7015601992607117,0.4919993281364441,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7494290471076965,0.3459935486316681,0.3335713148117065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.6507598757743835,0.2245798110961914,1.0395797491073608,284.7394714355469,284.95001220703125,299.07489013671875,288.27313232421875,297.7236022949219,299.2554931640625,284.7378845214844,1.0,0.6559925675392151,0.3521909713745117,0.3521909713745117,1.0,1.0,-3.301966667175293,0.8506280779838562,2.451338529586792,0.1060221269726753,0.8963850736618042,0.8963850736618042,0.0,239.5158233642578,214.0,46483.53515625,0.0,3402.1572265625,1.0,280.0582275390625,283.1072082519531,291.337646484375,294.3319396972656,293.1499938964844,293.1499938964844,280.3500061035156,36196.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477105617523193,3.6477346420288086,8.878386665855942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.34716796875,0.0,1532.0955810546875,1895.4371337890625,0.0,4300.0,0.9048831462860109,1.0,0.0,3.0,1.0,0.0
12154800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.7717640995979309,0.378824919462204,0.3463463485240936,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8770331144332886,0.5635550618171692,0.5382000803947449,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9479177594184875,0.7015601992607117,0.4919993281364441,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7494290471076965,0.3459935486316681,0.3335713148117065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.6507598757743835,0.2245798110961914,1.0395797491073608,284.7394714355469,284.95001220703125,299.07489013671875,288.27313232421875,297.7236022949219,299.2554931640625,284.7378845214844,1.0,0.6559925675392151,0.3521909713745117,0.3521909713745117,1.0,1.0,-3.301966667175293,0.8506280779838562,2.451338529586792,0.1060221269726753,0.8963850736618042,0.8963850736618042,0.0,239.5158233642578,214.0,46483.53515625,0.0,3402.1572265625,1.0,280.0582275390625,283.1072082519531,291.337646484375,294.3319396972656,293.1499938964844,293.1499938964844,280.3500061035156,36196.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477105617523193,3.6477346420288086,8.878386665855942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.34716796875,0.0,1532.0955810546875,1895.4371337890625,0.0,4300.0,0.9048831462860109,1.0,0.0,3.0,1.0,0.0
12154860,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7796445488929749,0.3781593441963196,0.3448860645294189,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8860899806022644,0.5622109770774841,0.5360298752784729,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9609938859939576,0.7054327726364136,0.4939017593860626,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7571504712104797,0.3459144234657287,0.3327464461326599,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6575166583061218,0.22446870803833,1.0359642505645752,284.89776611328125,284.95001220703125,299.0591125488281,288.2668762207031,297.7204284667969,299.2566223144531,284.8988342285156,1.0,0.6490376591682434,0.3523121774196625,0.3523121774196625,1.0,1.0,-3.2945351600646973,0.8486506938934326,2.4458844661712646,0.1054264530539512,0.8969854712486267,0.8969854712486267,0.0,228.0472869873047,202.0,45283.03125,0.0,3320.763916015625,1.0,280.3421325683594,283.3099060058594,291.23895263671875,294.1018981933594,293.1499938964844,293.1499938964844,280.6499938964844,36096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933186173439026,1.0,0.0,0.0,3.643391370773315,3.6434154510498047,8.857373927639856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.48193359375,0.0,1526.5478515625,1895.4371337890625,0.0,4243.37548828125,0.9038756489753724,1.0,0.0,3.0,1.0,0.0
12154920,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7796445488929749,0.3781593441963196,0.3448860645294189,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8860899806022644,0.5622109770774841,0.5360298752784729,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9609938859939576,0.7054327726364136,0.4939017593860626,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7571504712104797,0.3459144234657287,0.3327464461326599,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6575166583061218,0.22446870803833,1.0359642505645752,284.89776611328125,284.95001220703125,299.0591125488281,288.2668762207031,297.7204284667969,299.2566223144531,284.8988342285156,1.0,0.6490376591682434,0.3523121774196625,0.3523121774196625,1.0,1.0,-3.2945351600646973,0.8486506938934326,2.4458844661712646,0.1054264530539512,0.8969854712486267,0.8969854712486267,0.0,228.0472869873047,202.0,45283.03125,0.0,3320.763916015625,1.0,280.3421325683594,283.3099060058594,291.23895263671875,294.1018981933594,293.1499938964844,293.1499938964844,280.6499938964844,36096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933186173439026,1.0,0.0,0.0,3.643391370773315,3.6434154510498047,8.857373927639856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.48193359375,0.0,1526.5478515625,1895.4371337890625,0.0,4243.37548828125,0.9038756489753724,1.0,0.0,3.0,1.0,0.0
12154980,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7911035418510437,0.3787631392478943,0.3447177708148956,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8988833427429199,0.5622724890708923,0.535305917263031,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9766841530799866,0.7108178734779358,0.4970403909683227,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.768174946308136,0.3468835055828094,0.3329320549964905,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.6673614978790283,0.2252040207386016,1.0359551906585691,285.0805969238281,284.95001220703125,299.0434875488281,288.2608337402344,297.7284240722656,299.2723693847656,285.0819396972656,1.0,0.6425767540931702,0.3524333536624908,0.3524333536624908,1.0,1.0,-3.2974390983581543,0.8499377965927124,2.4475014209747314,0.1058307066559791,0.9002460837364197,0.9002460837364197,0.0,215.16329956054688,190.0,44183.8046875,0.0,3254.8037109375,1.0,280.6416931152344,283.53466796875,291.2082214355469,293.9818420410156,293.1499938964844,293.1499938964844,280.95001220703125,35902.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794501662254332,1.0,0.0,0.0,3.646412134170532,3.6464359760284415,8.872066246112809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.1572265625,0.0,1528.450927734375,1895.4371337890625,0.0,4123.9423828125,0.9044246673583984,1.0,0.0,3.0,1.0,0.0
12155040,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7911035418510437,0.3787631392478943,0.3447177708148956,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8988833427429199,0.5622724890708923,0.535305917263031,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9766841530799866,0.7108178734779358,0.4970403909683227,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.768174946308136,0.3468835055828094,0.3329320549964905,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.6673614978790283,0.2252040207386016,1.0359551906585691,285.0805969238281,284.95001220703125,299.0434875488281,288.2608337402344,297.7284240722656,299.2723693847656,285.0819396972656,1.0,0.6425767540931702,0.3524333536624908,0.3524333536624908,1.0,1.0,-3.2974390983581543,0.8499377965927124,2.4475014209747314,0.1058307066559791,0.9002460837364197,0.9002460837364197,0.0,215.16329956054688,190.0,44183.8046875,0.0,3254.8037109375,1.0,280.6416931152344,283.53466796875,291.2082214355469,293.9818420410156,293.1499938964844,293.1499938964844,280.95001220703125,35902.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794501662254332,1.0,0.0,0.0,3.646412134170532,3.6464359760284415,8.872066246112809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.1572265625,0.0,1528.450927734375,1895.4371337890625,0.0,4123.9423828125,0.9044246673583984,1.0,0.0,3.0,1.0,0.0
12155100,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7976685762405396,0.3792879581451416,0.3448385298252105,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.9062615633010864,0.5625775456428528,0.5352123975753784,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.984571933746338,0.7137646079063416,0.4987807869911194,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.7745901346206665,0.3476005792617798,0.3332532942295074,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.6731628179550171,0.2257847338914871,1.036940097808838,285.2187805175781,284.95001220703125,299.0357360839844,288.2579040527344,297.73394775390625,299.2821655273437,285.2260437011719,1.0,0.6395595073699951,0.352493941783905,0.352493941783905,1.0,1.0,-3.301132202148437,0.8512866497039795,2.449845552444458,0.1062595397233963,0.9033827185630798,0.9033827185630798,0.0,208.63104248046875,190.0,43233.359375,0.0,3226.255859375,1.0,280.898681640625,283.7106628417969,291.18115234375,293.8442077636719,293.1499938964844,293.1499938964844,280.95001220703125,35774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705554246902466,1.0,0.0,0.0,3.650980472564697,3.6510045528411865,8.894311349649797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.318359375,0.0,1532.5748291015625,1895.4371337890625,0.0,4046.099609375,0.9053928256034852,1.0,0.0,3.0,1.0,0.0
12155160,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8049467206001282,0.3799437880516052,0.3451544940471649,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9149810075759888,0.5630421042442322,0.5353488922119141,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9924679398536682,0.7168571352958679,0.5007134079933167,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.7817589044570923,0.3484560251235962,0.3337514996528625,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6796810626983643,0.2264953553676605,1.0386358499526978,285.2669372558594,284.95001220703125,299.02801513671875,288.2550048828125,297.7403869628906,299.29327392578125,285.2683410644531,1.0,0.636711597442627,0.3525272309780121,0.3525272309780121,1.0,1.0,-3.306635856628418,0.8531297445297241,2.4535062313079834,0.1067799031734466,0.906019389629364,0.906019389629364,0.0,201.99826049804688,178.0,43180.50390625,0.0,3201.093505859375,1.0,280.94189453125,283.7602233886719,291.20428466796875,293.9091186523437,293.1499938964844,293.1499938964844,280.6499938964844,35671.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966520607471466,1.0,0.0,0.0,3.6580114364624015,3.658035516738892,8.928601005209202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.38330078125,0.0,1539.6397705078125,1895.4371337890625,0.0,4010.493408203125,0.9068641662597656,1.0,0.0,3.0,1.0,0.0
12155220,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8158600330352783,0.3796095252037048,0.3449537754058838,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.929438292980194,0.5623401999473572,0.534800112247467,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9990000128746032,0.7214459180831909,0.4953716099262237,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7934132814407349,0.3491103649139404,0.3343087434768677,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6903746128082275,0.2272057980298996,1.041051149368286,285.0992736816406,284.95001220703125,299.0126037597656,288.2493896484375,297.73797607421875,299.2954406738281,285.0974426269531,1.0,0.6304216384887695,0.3525938093662262,0.3525938093662262,1.0,1.0,-3.302917957305908,0.8521400094032288,2.450778007507324,0.1069737374782562,0.906671702861786,0.906671702861786,0.0,191.4395294189453,166.0,44295.3515625,0.0,3133.287109375,1.0,280.65771484375,283.548095703125,291.294677734375,294.13848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799224734306335,1.0,0.0,0.0,3.6675124168396,3.667536735534668,8.975042078418483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.18310546875,0.0,1550.9737548828125,1895.4371337890625,0.0,4128.04931640625,0.9090258479118348,1.0,0.0,3.0,1.0,0.0
12155280,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8158600330352783,0.3796095252037048,0.3449537754058838,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.929438292980194,0.5623401999473572,0.534800112247467,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9990000128746032,0.7214459180831909,0.4953716099262237,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7934132814407349,0.3491103649139404,0.3343087434768677,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6903746128082275,0.2272057980298996,1.041051149368286,285.0992736816406,284.95001220703125,299.0126037597656,288.2493896484375,297.73797607421875,299.2954406738281,285.0974426269531,1.0,0.6304216384887695,0.3525938093662262,0.3525938093662262,1.0,1.0,-3.302917957305908,0.8521400094032288,2.450778007507324,0.1069737374782562,0.906671702861786,0.906671702861786,0.0,191.4395294189453,166.0,44295.3515625,0.0,3133.287109375,1.0,280.65771484375,283.548095703125,291.294677734375,294.13848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799224734306335,1.0,0.0,0.0,3.6675124168396,3.667536735534668,8.975042078418483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.18310546875,0.0,1550.9737548828125,1895.4371337890625,0.0,4128.04931640625,0.9090258479118348,1.0,0.0,3.0,1.0,0.0
12155340,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8230513334274292,0.3778827488422394,0.3433655798435211,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9397665858268738,0.5600740313529968,0.5326780080795288,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7275504469871521,0.4795122146606445,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8018530607223511,0.348568856716156,0.3337423801422119,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6980650424957275,0.2269964218139648,1.0395900011062622,284.89697265625,284.95001220703125,298.9972839355469,288.24395751953125,297.734130859375,299.2964782714844,284.89483642578125,1.0,0.6222436428070068,0.3526603579521179,0.3526603579521179,1.0,1.0,-3.276962995529175,0.8441552519798279,2.432807683944702,0.1047334745526313,0.9043114185333252,0.9043114185333252,0.0,182.73719787597656,154.0,45199.4921875,0.0,3027.911865234375,1.0,280.35809326171875,283.3061828613281,291.3009033203125,294.2246398925781,293.1499938964844,293.1499938964844,280.04998779296875,35967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947128295898438,1.0,0.0,0.0,3.669401168823242,3.669425487518311,8.984288228930382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.93994140625,0.0,1554.6190185546875,1895.4371337890625,0.0,4255.24267578125,0.9095780849456788,1.0,0.0,3.0,1.0,0.0
12155400,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8230513334274292,0.3778827488422394,0.3433655798435211,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9397665858268738,0.5600740313529968,0.5326780080795288,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7275504469871521,0.4795122146606445,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8018530607223511,0.348568856716156,0.3337423801422119,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6980650424957275,0.2269964218139648,1.0395900011062622,284.89697265625,284.95001220703125,298.9972839355469,288.24395751953125,297.734130859375,299.2964782714844,284.89483642578125,1.0,0.6222436428070068,0.3526603579521179,0.3526603579521179,1.0,1.0,-3.276962995529175,0.8441552519798279,2.432807683944702,0.1047334745526313,0.9043114185333252,0.9043114185333252,0.0,182.73719787597656,154.0,45199.4921875,0.0,3027.911865234375,1.0,280.35809326171875,283.3061828613281,291.3009033203125,294.2246398925781,293.1499938964844,293.1499938964844,280.04998779296875,35967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947128295898438,1.0,0.0,0.0,3.669401168823242,3.669425487518311,8.984288228930382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.93994140625,0.0,1554.6190185546875,1895.4371337890625,0.0,4255.24267578125,0.9095780849456788,1.0,0.0,3.0,1.0,0.0
12155460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.8306480050086975,0.3756009638309479,0.341136485338211,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9505894184112548,0.5570703148841858,0.5297038555145264,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.9990000128746032,0.734592616558075,0.4625229835510254,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.8106047511100769,0.3473632931709289,0.3324369788169861,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.706003725528717,0.2262604087591171,1.0353505611419678,284.6900634765625,284.95001220703125,298.98199462890625,288.2387084960937,297.7309875488281,299.29840087890625,284.6878356933594,1.0,0.6127332448959351,0.3528850078582763,0.3528850078582763,1.0,1.0,-3.243616104125977,0.834274172782898,2.409341812133789,0.1022126153111457,0.8991564512252808,0.8991564512252808,0.0,173.4612274169922,172.0,45977.65234375,0.0,2905.338134765625,1.0,280.05810546875,283.0631103515625,291.2989501953125,294.270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661786317825317,3.661810398101807,8.947037599682517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.08544921875,0.0,1548.0126953125,1895.4371337890625,0.0,4300.0,0.9080453515052797,1.0,0.0,3.0,1.0,0.0
12155520,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.8306480050086975,0.3756009638309479,0.341136485338211,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9505894184112548,0.5570703148841858,0.5297038555145264,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.9990000128746032,0.734592616558075,0.4625229835510254,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.8106047511100769,0.3473632931709289,0.3324369788169861,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.706003725528717,0.2262604087591171,1.0353505611419678,284.6900634765625,284.95001220703125,298.98199462890625,288.2387084960937,297.7309875488281,299.29840087890625,284.6878356933594,1.0,0.6127332448959351,0.3528850078582763,0.3528850078582763,1.0,1.0,-3.243616104125977,0.834274172782898,2.409341812133789,0.1022126153111457,0.8991564512252808,0.8991564512252808,0.0,173.4612274169922,172.0,45977.65234375,0.0,2905.338134765625,1.0,280.05810546875,283.0631103515625,291.2989501953125,294.270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661786317825317,3.661810398101807,8.947037599682517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.08544921875,0.0,1548.0126953125,1895.4371337890625,0.0,4300.0,0.9080453515052797,1.0,0.0,3.0,1.0,0.0
12155580,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.829849362373352,0.3748897612094879,0.340017169713974,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.949394166469574,0.5555953979492188,0.5277979373931885,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.7426238059997559,0.4624345004558563,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8101722002029419,0.3470949530601501,0.3318334221839905,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7056657075881958,0.2261731475591659,1.0337449312210083,284.85125732421875,284.95001220703125,298.9666748046875,288.2336730957031,297.74005126953125,299.315673828125,284.8526916503906,1.0,0.6125251650810242,0.3531096577644348,0.3531096577644348,1.0,1.0,-3.237164258956909,0.8329302072525024,2.4042341709136963,0.1015503853559494,0.8991312980651855,0.8991312980651855,0.0,173.10560607910156,190.0,44813.7265625,0.0,2889.88134765625,1.0,280.3422241210937,283.2689514160156,291.1961975097656,294.0284423828125,293.1499938964844,293.1499938964844,280.6499938964844,36145.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910568594932556,1.0,0.0,0.0,3.655576705932617,3.6556007862091056,8.916719593798916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.09814453125,0.0,1540.4708251953125,1895.4371337890625,0.0,4224.068359375,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12155640,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.829849362373352,0.3748897612094879,0.340017169713974,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.949394166469574,0.5555953979492188,0.5277979373931885,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.7426238059997559,0.4624345004558563,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8101722002029419,0.3470949530601501,0.3318334221839905,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7056657075881958,0.2261731475591659,1.0337449312210083,284.85125732421875,284.95001220703125,298.9666748046875,288.2336730957031,297.74005126953125,299.315673828125,284.8526916503906,1.0,0.6125251650810242,0.3531096577644348,0.3531096577644348,1.0,1.0,-3.237164258956909,0.8329302072525024,2.4042341709136963,0.1015503853559494,0.8991312980651855,0.8991312980651855,0.0,173.10560607910156,190.0,44813.7265625,0.0,2889.88134765625,1.0,280.3422241210937,283.2689514160156,291.1961975097656,294.0284423828125,293.1499938964844,293.1499938964844,280.6499938964844,36145.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910568594932556,1.0,0.0,0.0,3.655576705932617,3.6556007862091056,8.916719593798916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.09814453125,0.0,1540.4708251953125,1895.4371337890625,0.0,4224.068359375,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12155700,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8275364637374878,0.3750563859939575,0.3400740921497345,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9459983706474304,0.5554630756378174,0.5275492072105408,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7460813522338867,0.4666866362094879,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8078930377960205,0.3474037051200866,0.3320518434047699,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7036670446395874,0.2264650911092758,1.0348883867263794,284.9935913085937,284.95001220703125,298.958984375,288.231201171875,297.7447814941406,299.3241882324219,285.00146484375,1.0,0.6147683262825012,0.353221982717514,0.353221982717514,1.0,1.0,-3.2436718940734863,0.8353294730186462,2.408342361450196,0.1022849604487419,0.9008048176765442,0.9008048176765442,0.0,175.30718994140625,190.0,43884.33984375,0.0,2915.721435546875,1.0,280.59893798828125,283.44970703125,291.1545104980469,293.8653564453125,293.1499938964844,293.1499938964844,280.6499938964844,36041.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813053011894226,1.0,0.0,0.0,3.6549882888793945,3.655012369155884,8.913849001146446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.1640625,0.0,1539.0338134765625,1895.4371337890625,0.0,4140.0595703125,0.9064698815345764,1.0,0.0,3.0,1.0,0.0
12155760,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8244525790214539,0.3754291534423828,0.3404686748981476,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9414079785346984,0.5556008219718933,0.5277115702629089,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.7490987181663513,0.472875714302063,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8047338724136353,0.3479364514350891,0.3325899839401245,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7009541988372803,0.2269327640533447,1.0372161865234375,285.0479431152344,284.95001220703125,298.9512939453125,288.2287902832031,297.748779296875,299.3314819335937,285.0499267578125,1.0,0.6182532906532288,0.3534066379070282,0.3534066379070282,1.0,1.0,-3.2552196979522705,0.8395217657089233,2.4156980514526367,0.1037169322371482,0.9020430445671082,0.9020430445671082,0.0,178.6397247314453,193.0,43869.4921875,0.0,2958.614013671875,1.0,280.6419372558594,283.50543212890625,291.1724548339844,293.9212341308594,293.1499938964844,293.1499938964844,280.3500061035156,35949.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763681888580322,1.0,0.0,0.0,3.656751155853272,3.6567752361297607,8.922449410420086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.423828125,0.0,1540.3175048828125,1895.4371337890625,0.0,4097.07470703125,0.9067721366882324,1.0,0.0,3.0,1.0,0.0
12155820,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8193329572677612,0.3746652901172638,0.3403893113136291,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9339821934700012,0.5544412136077881,0.5272490978240967,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7522097826004028,0.4822890162467956,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7998355627059937,0.3481042981147766,0.3332168459892273,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6968286037445068,0.2272263169288635,1.0404040813446045,284.8939819335937,284.95001220703125,298.93585205078125,288.2240905761719,297.736572265625,299.3192138671875,284.89312744140625,1.0,0.6227704286575317,0.3537759780883789,0.3537759780883789,1.0,1.0,-3.270493507385254,0.8454397320747375,2.425053596496582,0.1063253954052925,0.9000321626663208,0.9000321626663208,0.0,183.7064971923828,196.0,45082.78125,0.0,3019.42626953125,1.0,280.3577880859375,283.30792236328125,291.2634582519531,294.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,36057.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988400936126709,1.0,0.0,0.0,3.655344486236572,3.6553685665130615,8.915586136026832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.5458984375,0.0,1539.55224609375,1895.4371337890625,0.0,4201.3095703125,0.906505048274994,1.0,0.0,3.0,1.0,0.0
