time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8193329572677612,0.3746652901172638,0.3403893113136291,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9339821934700012,0.5544412136077881,0.5272490978240967,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7522097826004028,0.4822890162467956,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7998355627059937,0.3481042981147766,0.3332168459892273,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6968286037445068,0.2272263169288635,1.0404040813446045,284.8939819335937,284.95001220703125,298.93585205078125,288.2240905761719,297.736572265625,299.3192138671875,284.89312744140625,1.0,0.6227704286575317,0.3537759780883789,0.3537759780883789,1.0,1.0,-3.270493507385254,0.8454397320747375,2.425053596496582,0.1063253954052925,0.9000321626663208,0.9000321626663208,0.0,183.7064971923828,196.0,45082.78125,0.0,3019.42626953125,1.0,280.3577880859375,283.30792236328125,291.2634582519531,294.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,36057.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988400936126709,1.0,0.0,0.0,3.655344486236572,3.6553685665130615,8.915586136026832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.5458984375,0.0,1539.55224609375,1895.4371337890625,0.0,4201.3095703125,0.906505048274994,1.0,0.0,3.0,1.0,0.0
12155940,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8129850625991821,0.3726781606674194,0.3390038609504699,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9252994656562804,0.5519415140151978,0.5253483057022095,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9990000128746032,0.75301593542099,0.4922217726707458,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7939415574073792,0.3472794890403747,0.3328277468681335,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6916199922561646,0.2266726493835449,1.039677619934082,284.71533203125,284.95001220703125,298.9202880859375,288.2195739746094,297.7115173339844,299.2899169921875,284.7142639160156,1.0,0.6263166069984436,0.3541452884674072,0.3541452884674072,1.0,1.0,-3.2771525382995605,0.8486416339874268,2.428510904312134,0.108010746538639,0.8954088687896729,0.8954088687896729,0.0,188.7362060546875,199.0,46197.8125,0.0,3061.877197265625,1.0,280.0582275390625,283.0888977050781,291.2821044921875,294.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646451950073242,3.646475791931152,8.872260082171124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6611328125,0.0,1531.136474609375,1895.4371337890625,0.0,4300.0,0.9046457409858704,1.0,0.0,3.0,1.0,0.0
12156000,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8129850625991821,0.3726781606674194,0.3390038609504699,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9252994656562804,0.5519415140151978,0.5253483057022095,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9990000128746032,0.75301593542099,0.4922217726707458,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7939415574073792,0.3472794890403747,0.3328277468681335,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6916199922561646,0.2266726493835449,1.039677619934082,284.71533203125,284.95001220703125,298.9202880859375,288.2195739746094,297.7115173339844,299.2899169921875,284.7142639160156,1.0,0.6263166069984436,0.3541452884674072,0.3541452884674072,1.0,1.0,-3.2771525382995605,0.8486416339874268,2.428510904312134,0.108010746538639,0.8954088687896729,0.8954088687896729,0.0,188.7362060546875,199.0,46197.8125,0.0,3061.877197265625,1.0,280.0582275390625,283.0888977050781,291.2821044921875,294.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646451950073242,3.646475791931152,8.872260082171124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6611328125,0.0,1531.136474609375,1895.4371337890625,0.0,4300.0,0.9046457409858704,1.0,0.0,3.0,1.0,0.0
12156060,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8078715801239014,0.3718970417976379,0.3380403518676758,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9183863997459412,0.5505812764167786,0.5237915515899658,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.7550551295280457,0.5003464221954346,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7892722487449646,0.3471358716487884,0.3325561881065368,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6873406767845154,0.2264669239521026,1.0385915040969849,284.8832092285156,284.95001220703125,298.9045715332031,288.2152099609375,297.6982727050781,299.2775573730469,284.8845520019531,1.0,0.6292238235473633,0.3539469540119171,0.3539469540119171,1.0,1.0,-3.2822535037994385,0.8497314453125,2.4325220584869385,0.1077752560377121,0.8958858251571655,0.8958858251571655,0.0,192.89862060546875,202.0,45101.1953125,0.0,3096.261962890625,1.0,280.3420104980469,283.2997131347656,291.1876220703125,294.03570556640625,293.1499938964844,293.1499938964844,280.6499938964844,36136.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923789501190186,1.0,0.0,0.0,3.640605211257935,3.640629291534424,8.843832119964645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.37841796875,0.0,1523.758544921875,1895.4371337890625,0.0,4235.36279296875,0.9032831192016602,1.0,0.0,3.0,1.0,0.0
12156120,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8078715801239014,0.3718970417976379,0.3380403518676758,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9183863997459412,0.5505812764167786,0.5237915515899658,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.7550551295280457,0.5003464221954346,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7892722487449646,0.3471358716487884,0.3325561881065368,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6873406767845154,0.2264669239521026,1.0385915040969849,284.8832092285156,284.95001220703125,298.9045715332031,288.2152099609375,297.6982727050781,299.2775573730469,284.8845520019531,1.0,0.6292238235473633,0.3539469540119171,0.3539469540119171,1.0,1.0,-3.2822535037994385,0.8497314453125,2.4325220584869385,0.1077752560377121,0.8958858251571655,0.8958858251571655,0.0,192.89862060546875,202.0,45101.1953125,0.0,3096.261962890625,1.0,280.3420104980469,283.2997131347656,291.1876220703125,294.03570556640625,293.1499938964844,293.1499938964844,280.6499938964844,36136.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923789501190186,1.0,0.0,0.0,3.640605211257935,3.640629291534424,8.843832119964645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.37841796875,0.0,1523.758544921875,1895.4371337890625,0.0,4235.36279296875,0.9032831192016602,1.0,0.0,3.0,1.0,0.0
12156180,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8051670789718628,0.3722704648971557,0.3382711112499237,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9145349264144896,0.5505081415176392,0.523580014705658,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.7591291666030884,0.5056702494621277,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7869699001312256,0.3479663431644439,0.3332430124282837,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.685265302658081,0.2270200252532959,1.0407719612121582,285.071044921875,284.95001220703125,298.8886413574219,288.2109680175781,297.6985778808594,299.2834777832031,285.0725402832031,1.0,0.6321440935134888,0.3537485897541046,0.3537485897541046,1.0,1.0,-3.292121410369873,0.8522717952728271,2.439849615097046,0.1079370975494384,0.8990564346313477,0.8990564346313477,0.0,195.9396514892578,205.0,44053.31640625,0.0,3134.904541015625,1.0,280.64166259765625,283.5289001464844,291.1604309082031,293.9237976074219,293.1499938964844,293.1499938964844,280.95001220703125,35928.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789596796035768,1.0,0.0,0.0,3.642621755599976,3.6426455974578857,8.85363135694206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.255859375,0.0,1524.4439697265625,1895.4371337890625,0.0,4119.673828125,0.9035968780517578,1.0,0.0,3.0,1.0,0.0
12156240,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8051670789718628,0.3722704648971557,0.3382711112499237,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9145349264144896,0.5505081415176392,0.523580014705658,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.7591291666030884,0.5056702494621277,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7869699001312256,0.3479663431644439,0.3332430124282837,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.685265302658081,0.2270200252532959,1.0407719612121582,285.071044921875,284.95001220703125,298.8886413574219,288.2109680175781,297.6985778808594,299.2834777832031,285.0725402832031,1.0,0.6321440935134888,0.3537485897541046,0.3537485897541046,1.0,1.0,-3.292121410369873,0.8522717952728271,2.439849615097046,0.1079370975494384,0.8990564346313477,0.8990564346313477,0.0,195.9396514892578,205.0,44053.31640625,0.0,3134.904541015625,1.0,280.64166259765625,283.5289001464844,291.1604309082031,293.9237976074219,293.1499938964844,293.1499938964844,280.95001220703125,35928.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789596796035768,1.0,0.0,0.0,3.642621755599976,3.6426455974578857,8.85363135694206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.255859375,0.0,1524.4439697265625,1895.4371337890625,0.0,4119.673828125,0.9035968780517578,1.0,0.0,3.0,1.0,0.0
12156300,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8042155504226685,0.3726603984832763,0.3385680615901947,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.913124680519104,0.5507204532623291,0.5237138271331787,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.7616543173789978,0.5078673362731934,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7862458825111389,0.3485948741436004,0.3337929248809814,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.6846696138381958,0.2274915277957916,1.0427451133728027,285.21075439453125,284.95001220703125,298.8805847167969,288.2089233398437,297.7012634277344,299.2897644042969,285.2181396484375,1.0,0.6336733102798462,0.3536494374275207,0.3536494374275207,1.0,1.0,-3.298313617706299,0.8539372086524963,2.444376230239868,0.1081460416316986,0.9021545648574828,0.9021545648574828,0.0,197.2946014404297,205.0,43120.9921875,0.0,3156.1455078125,1.0,280.8985595703125,283.7062072753906,291.13433837890625,293.7887268066406,293.1499938964844,293.1499938964844,280.95001220703125,35796.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970288872718811,1.0,0.0,0.0,3.646826267242432,3.646850109100342,8.874081913745613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.05615234375,0.0,1528.11669921875,1895.4371337890625,0.0,4043.752685546875,0.904479682445526,1.0,0.0,3.0,1.0,0.0
12156360,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8036002516746521,0.3731725513935089,0.3390508592128753,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.912097990512848,0.5510799884796143,0.5240641236305237,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.9990000128746032,0.764445424079895,0.5097305178642273,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7858381867408752,0.349351555109024,0.3345105350017547,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.6843951344490051,0.2280846983194351,1.0453928709030151,285.26007080078125,284.95001220703125,298.8724975585937,288.2069091796875,297.7054748535156,299.298095703125,285.26153564453125,1.0,0.6352812647819519,0.3536239266395569,0.3536239266395569,1.0,1.0,-3.305600881576538,0.8561525940895081,2.449448347091675,0.1086617931723594,0.9047572612762452,0.9047572612762452,0.0,198.53543090820312,208.0,43079.08203125,0.0,3179.23828125,1.0,280.9418334960937,283.7568359375,291.1582336425781,293.8553771972656,293.1499938964844,293.1499938964844,280.6499938964844,35689.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664527177810668,1.0,0.0,0.0,3.6535723209381104,3.653596162796021,8.906943094189046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.84326171875,0.0,1534.8172607421875,1895.4371337890625,0.0,4009.892822265625,0.9058833718299866,1.0,0.0,3.0,1.0,0.0
12156420,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8008679151535034,0.3726184964179992,0.3391107618808746,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9085544347763062,0.5502334237098694,0.5238601565361023,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.7677897214889526,0.5149157643318176,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7838342785835266,0.3498354852199554,0.3354016542434692,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6828233003616333,0.2285851687192917,1.0492286682128906,285.1005859375,284.95001220703125,298.8560791015625,288.2029724121094,297.6976623535156,299.2931213378906,285.0995788574219,1.0,0.638433575630188,0.3535729348659515,0.3535729348659515,1.0,1.0,-3.3173556327819824,0.8597112894058228,2.457644462585449,0.1096014603972435,0.9054579734802246,0.9054579734802246,0.0,201.6507263183593,211.0,44316.15234375,0.0,3222.977294921875,1.0,280.65777587890625,283.5523681640625,291.25054931640625,294.09039306640625,293.1499938964844,293.1499938964844,280.3500061035156,35773.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802775979042052,1.0,0.0,0.0,3.662685871124268,3.662709951400757,8.951435006565589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.94677734375,0.0,1545.6282958984375,1895.4371337890625,0.0,4131.1357421875,0.9079538583755492,1.0,0.0,3.0,1.0,0.0
12156480,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8008679151535034,0.3726184964179992,0.3391107618808746,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9085544347763062,0.5502334237098694,0.5238601565361023,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.7677897214889526,0.5149157643318176,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7838342785835266,0.3498354852199554,0.3354016542434692,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6828233003616333,0.2285851687192917,1.0492286682128906,285.1005859375,284.95001220703125,298.8560791015625,288.2029724121094,297.6976623535156,299.2931213378906,285.0995788574219,1.0,0.638433575630188,0.3535729348659515,0.3535729348659515,1.0,1.0,-3.3173556327819824,0.8597112894058228,2.457644462585449,0.1096014603972435,0.9054579734802246,0.9054579734802246,0.0,201.6507263183593,211.0,44316.15234375,0.0,3222.977294921875,1.0,280.65777587890625,283.5523681640625,291.25054931640625,294.09039306640625,293.1499938964844,293.1499938964844,280.3500061035156,35773.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802775979042052,1.0,0.0,0.0,3.662685871124268,3.662709951400757,8.951435006565589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.94677734375,0.0,1545.6282958984375,1895.4371337890625,0.0,4131.1357421875,0.9079538583755492,1.0,0.0,3.0,1.0,0.0
12156540,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7959707975387573,0.3707766234874725,0.3378294110298157,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9029587507247924,0.5479577779769897,0.5221464037895203,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.768597424030304,0.5222247242927551,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7799050807952881,0.3492227494716644,0.335192322731018,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6793753504753113,0.2281907498836517,1.0490752458572388,284.9179382324219,284.95001220703125,298.83935546875,288.1991577148437,297.6756896972656,299.2692565917969,284.9166564941406,1.0,0.6411048769950867,0.3535219132900238,0.3535219132900238,1.0,1.0,-3.3221142292022705,0.8610603213310242,2.4610538482666016,0.1098867207765579,0.9035077691078186,0.9035077691078186,0.0,205.5741424560547,214.0,45478.79296875,0.0,3255.857666015625,1.0,280.3581237792969,283.32696533203125,291.2622375488281,294.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962581992149352,1.0,0.0,0.0,3.664992570877075,3.665016889572144,8.962713309301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.85107421875,0.0,1549.56884765625,1895.4371337890625,0.0,4268.36474609375,0.9085855484008788,1.0,0.0,3.0,1.0,0.0
12156600,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7959707975387573,0.3707766234874725,0.3378294110298157,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9029587507247924,0.5479577779769897,0.5221464037895203,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.768597424030304,0.5222247242927551,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7799050807952881,0.3492227494716644,0.335192322731018,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6793753504753113,0.2281907498836517,1.0490752458572388,284.9179382324219,284.95001220703125,298.83935546875,288.1991577148437,297.6756896972656,299.2692565917969,284.9166564941406,1.0,0.6411048769950867,0.3535219132900238,0.3535219132900238,1.0,1.0,-3.3221142292022705,0.8610603213310242,2.4610538482666016,0.1098867207765579,0.9035077691078186,0.9035077691078186,0.0,205.5741424560547,214.0,45478.79296875,0.0,3255.857666015625,1.0,280.3581237792969,283.32696533203125,291.2622375488281,294.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962581992149352,1.0,0.0,0.0,3.664992570877075,3.665016889572144,8.962713309301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.85107421875,0.0,1549.56884765625,1895.4371337890625,0.0,4268.36474609375,0.9085855484008788,1.0,0.0,3.0,1.0,0.0
12156660,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7902827262878418,0.3683337271213531,0.3359160125255584,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8967685103416443,0.5449602007865906,0.5196443200111389,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9990000128746032,0.7677221298217773,0.5302308201789856,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7751986384391785,0.3479938805103302,0.334323525428772,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.6750242114067078,0.2272006124258041,1.046013355255127,284.7318420410156,284.95001220703125,298.82232666015625,288.1954650878906,297.64776611328125,299.23785400390625,284.73052978515625,1.0,0.6432163715362549,0.3533799946308136,0.3533799946308136,1.0,1.0,-3.3217101097106934,0.8605175614356995,2.4611926078796387,0.1094146370887756,0.8990474939346313,0.8990474939346313,0.0,209.68649291992188,217.0,46540.30078125,0.0,3278.26513671875,1.0,280.0581359863281,283.1012268066406,291.2759704589844,294.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,36184.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658791065216065,3.658815383911133,8.932407808970311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.369140625,0.0,1544.3544921875,1895.4371337890625,0.0,4300.0,0.9073513746261596,1.0,0.0,3.0,1.0,0.0
12156720,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7902827262878418,0.3683337271213531,0.3359160125255584,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8967685103416443,0.5449602007865906,0.5196443200111389,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9990000128746032,0.7677221298217773,0.5302308201789856,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7751986384391785,0.3479938805103302,0.334323525428772,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.6750242114067078,0.2272006124258041,1.046013355255127,284.7318420410156,284.95001220703125,298.82232666015625,288.1954650878906,297.64776611328125,299.23785400390625,284.73052978515625,1.0,0.6432163715362549,0.3533799946308136,0.3533799946308136,1.0,1.0,-3.3217101097106934,0.8605175614356995,2.4611926078796387,0.1094146370887756,0.8990474939346313,0.8990474939346313,0.0,209.68649291992188,217.0,46540.30078125,0.0,3278.26513671875,1.0,280.0581359863281,283.1012268066406,291.2759704589844,294.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,36184.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658791065216065,3.658815383911133,8.932407808970311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.369140625,0.0,1544.3544921875,1895.4371337890625,0.0,4300.0,0.9073513746261596,1.0,0.0,3.0,1.0,0.0
12156780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7859094738960266,0.3673067986965179,0.3346804976463318,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.891826868057251,0.5433368682861328,0.5177838206291199,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.7685654163360596,0.536159098148346,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7715253829956055,0.3476450145244598,0.3338043987751007,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6714870929718018,0.2267318367958068,1.043502688407898,284.8940734863281,284.95001220703125,298.8049011230469,288.19189453125,297.6336975097656,299.22509765625,284.8951721191406,1.0,0.6450379490852356,0.353238046169281,0.353238046169281,1.0,1.0,-3.3214669227600098,0.8600223064422607,2.461444616317749,0.1088379397988319,0.8996332287788391,0.8996332287788391,0.0,213.1581268310547,220.0,45382.921875,0.0,3297.408203125,1.0,280.3422241210937,283.3072814941406,291.1731872558594,294.0422058105469,293.1499938964844,293.1499938964844,280.6499938964844,36090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957698583602904,1.0,0.0,0.0,3.654714107513428,3.654738187789917,8.912511475500651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9248046875,0.0,1539.0960693359375,1895.4371337890625,0.0,4264.22216796875,0.906402826309204,1.0,0.0,3.0,1.0,0.0
12156840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7859094738960266,0.3673067986965179,0.3346804976463318,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.891826868057251,0.5433368682861328,0.5177838206291199,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.7685654163360596,0.536159098148346,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7715253829956055,0.3476450145244598,0.3338043987751007,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6714870929718018,0.2267318367958068,1.043502688407898,284.8940734863281,284.95001220703125,298.8049011230469,288.19189453125,297.6336975097656,299.22509765625,284.8951721191406,1.0,0.6450379490852356,0.353238046169281,0.353238046169281,1.0,1.0,-3.3214669227600098,0.8600223064422607,2.461444616317749,0.1088379397988319,0.8996332287788391,0.8996332287788391,0.0,213.1581268310547,220.0,45382.921875,0.0,3297.408203125,1.0,280.3422241210937,283.3072814941406,291.1731872558594,294.0422058105469,293.1499938964844,293.1499938964844,280.6499938964844,36090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957698583602904,1.0,0.0,0.0,3.654714107513428,3.654738187789917,8.912511475500651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9248046875,0.0,1539.0960693359375,1895.4371337890625,0.0,4264.22216796875,0.906402826309204,1.0,0.0,3.0,1.0,0.0
12156900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7845444679260254,0.367307037115097,0.3345658183097839,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8901600241661072,0.5430859327316284,0.5174124240875244,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7699761986732483,0.5377182960510254,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7704077959060669,0.3478927910327911,0.3339477181434631,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6704022288322449,0.2268257439136505,1.0436400175094604,285.0303039550781,284.95001220703125,298.7960205078125,288.1901550292969,297.6324768066406,299.2265319824219,285.0373229980469,1.0,0.6460022926330566,0.3531670868396759,0.3531670868396759,1.0,1.0,-3.3230912685394287,0.8603249788284302,2.462766170501709,0.1087115034461021,0.9014936089515686,0.9014936089515686,0.0,214.5699615478516,220.0,44380.1328125,0.0,3309.089599609375,1.0,280.5989074707031,283.4827880859375,291.1266784667969,293.8722839355469,293.1499938964844,293.1499938964844,280.6499938964844,35988.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870662689208984,1.0,0.0,0.0,3.655118703842163,3.655142784118652,8.914485079003498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.66845703125,0.0,1538.7822265625,1895.4371337890625,0.0,4189.83740234375,0.9064606428146362,1.0,0.0,3.0,1.0,0.0
12156960,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7837738394737244,0.3675322830677032,0.3347497880458832,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8891005516052246,0.5430973768234253,0.5173861384391785,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9990070462226868,0.7718765735626221,0.5391203761100769,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7698354721069336,0.3483587205410003,0.3343526124954223,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6698522567749023,0.2271130383014679,1.044770359992981,285.0768737792969,284.95001220703125,298.7870483398437,288.1884460449219,297.6341857910156,299.2318420410156,285.07818603515625,1.0,0.6470907330513,0.3531824946403503,0.3531824946403503,1.0,1.0,-3.3268094062805176,0.8615298867225647,2.4652795791625977,0.1090176180005073,0.9028468132019044,0.9028468132019044,0.0,215.7081451416016,223.0,44281.328125,0.0,3323.9736328125,1.0,280.6419372558594,283.5323791503906,291.13922119140625,293.91851806640625,293.1499938964844,293.1499938964844,280.3500061035156,35903.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825355410575868,1.0,0.0,0.0,3.65771746635437,3.6577415466308594,8.927166277317156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.60986328125,0.0,1541.0457763671875,1895.4371337890625,0.0,4150.72412109375,0.9069539308547974,1.0,0.0,3.0,1.0,0.0
12157020,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.780773937702179,0.3665583729743957,0.3344107568264007,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8855801224708557,0.5417521595954895,0.5166764259338379,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9975562691688538,0.7737716436386108,0.5412384271621704,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7675613760948181,0.3484227061271667,0.3348177075386047,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.667824923992157,0.2271486967802047,1.0463917255401611,284.9143371582031,284.95001220703125,298.7687683105469,288.1850891113281,297.62530517578125,299.2261657714844,284.91314697265625,1.0,0.6492034792900085,0.3532133400440216,0.3532133400440216,1.0,1.0,-3.330616950988769,0.8628166913986206,2.46780014038086,0.1095758900046348,0.9010416865348816,0.9010416865348816,0.0,218.84608459472656,226.0,45407.84765625,0.0,3350.444091796875,1.0,280.3577575683594,283.32769775390625,291.2224426269531,294.1328125,293.1499938964844,293.1499938964844,280.04998779296875,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940210580825806,1.0,0.0,0.0,3.657714366912842,3.657738447189331,8.927150929594063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.32177734375,0.0,1541.9158935546875,1895.4371337890625,0.0,4249.35791015625,0.9070078134536744,1.0,0.0,3.0,1.0,0.0
12157080,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.780773937702179,0.3665583729743957,0.3344107568264007,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8855801224708557,0.5417521595954895,0.5166764259338379,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9975562691688538,0.7737716436386108,0.5412384271621704,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7675613760948181,0.3484227061271667,0.3348177075386047,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.667824923992157,0.2271486967802047,1.0463917255401611,284.9143371582031,284.95001220703125,298.7687683105469,288.1850891113281,297.62530517578125,299.2261657714844,284.91314697265625,1.0,0.6492034792900085,0.3532133400440216,0.3532133400440216,1.0,1.0,-3.330616950988769,0.8628166913986206,2.46780014038086,0.1095758900046348,0.9010416865348816,0.9010416865348816,0.0,218.84608459472656,226.0,45407.84765625,0.0,3350.444091796875,1.0,280.3577575683594,283.32769775390625,291.2224426269531,294.1328125,293.1499938964844,293.1499938964844,280.04998779296875,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940210580825806,1.0,0.0,0.0,3.657714366912842,3.657738447189331,8.927150929594063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.32177734375,0.0,1541.9158935546875,1895.4371337890625,0.0,4249.35791015625,0.9070078134536744,1.0,0.0,3.0,1.0,0.0
12157140,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7755014300346375,0.3643749952316284,0.3328419029712677,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8797933459281921,0.5390912294387817,0.5146154761314392,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9940786957740784,0.7741503715515137,0.5418292880058289,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.763311505317688,0.3475046157836914,0.3343325555324554,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.6639408469200134,0.2264201343059539,1.044765591621399,284.7284851074219,284.95001220703125,298.75,288.1817932128906,297.6069030761719,299.2080383300781,284.7270812988281,1.0,0.6506414413452148,0.3532441854476928,0.3532441854476928,1.0,1.0,-3.324432611465454,0.8609554171562195,2.46347713470459,0.109184980392456,0.8965444564819336,0.8965444564819336,0.0,223.11331176757807,229.0,46436.94140625,0.0,3360.58447265625,1.0,280.0581970214844,283.10205078125,291.254638671875,294.2412109375,293.1499938964844,293.1499938964844,280.3500061035156,36226.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649947166442871,3.64997124671936,8.889276728041295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.44970703125,0.0,1534.8026123046875,1895.4371337890625,0.0,4300.0,0.9054052233695984,1.0,0.0,3.0,1.0,0.0
12157200,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7755014300346375,0.3643749952316284,0.3328419029712677,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8797933459281921,0.5390912294387817,0.5146154761314392,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9940786957740784,0.7741503715515137,0.5418292880058289,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.763311505317688,0.3475046157836914,0.3343325555324554,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.6639408469200134,0.2264201343059539,1.044765591621399,284.7284851074219,284.95001220703125,298.75,288.1817932128906,297.6069030761719,299.2080383300781,284.7270812988281,1.0,0.6506414413452148,0.3532441854476928,0.3532441854476928,1.0,1.0,-3.324432611465454,0.8609554171562195,2.46347713470459,0.109184980392456,0.8965444564819336,0.8965444564819336,0.0,223.11331176757807,229.0,46436.94140625,0.0,3360.58447265625,1.0,280.0581970214844,283.10205078125,291.254638671875,294.2412109375,293.1499938964844,293.1499938964844,280.3500061035156,36226.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649947166442871,3.64997124671936,8.889276728041295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.44970703125,0.0,1534.8026123046875,1895.4371337890625,0.0,4300.0,0.9054052233695984,1.0,0.0,3.0,1.0,0.0
12157260,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7714166641235352,0.3632538616657257,0.3316121399402618,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8751881122589111,0.5373936891555786,0.5127948522567749,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9915814399719238,0.7763241529464722,0.5429942011833191,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7599656581878662,0.3471074402332306,0.3338722884654999,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6607357859611511,0.2259171456098556,1.0425610542297363,284.8882141113281,284.95001220703125,298.729736328125,288.1781005859375,297.598876953125,299.20440673828125,284.8892517089844,1.0,0.6517695188522339,0.3532308936119079,0.3532308936119079,1.0,1.0,-3.3189501762390137,0.8591965436935425,2.4597537517547607,0.1085394918918609,0.8970329761505127,0.8970329761505127,0.0,226.5164337158203,232.0,45241.54296875,0.0,3367.40234375,1.0,280.3421630859375,283.3060607910156,291.1567687988281,294.0166015625,293.1499938964844,293.1499938964844,280.6499938964844,36118.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950848817825316,1.0,0.0,0.0,3.644801378250122,3.644825220108032,8.864229812388658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.49072265625,0.0,1528.2784423828125,1895.4371337890625,0.0,4258.40478515625,0.9042070508003236,1.0,0.0,3.0,1.0,0.0
12157320,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7714166641235352,0.3632538616657257,0.3316121399402618,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8751881122589111,0.5373936891555786,0.5127948522567749,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9915814399719238,0.7763241529464722,0.5429942011833191,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7599656581878662,0.3471074402332306,0.3338722884654999,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6607357859611511,0.2259171456098556,1.0425610542297363,284.8882141113281,284.95001220703125,298.729736328125,288.1781005859375,297.598876953125,299.20440673828125,284.8892517089844,1.0,0.6517695188522339,0.3532308936119079,0.3532308936119079,1.0,1.0,-3.3189501762390137,0.8591965436935425,2.4597537517547607,0.1085394918918609,0.8970329761505127,0.8970329761505127,0.0,226.5164337158203,232.0,45241.54296875,0.0,3367.40234375,1.0,280.3421630859375,283.3060607910156,291.1567687988281,294.0166015625,293.1499938964844,293.1499938964844,280.6499938964844,36118.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950848817825316,1.0,0.0,0.0,3.644801378250122,3.644825220108032,8.864229812388658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.49072265625,0.0,1528.2784423828125,1895.4371337890625,0.0,4258.40478515625,0.9042070508003236,1.0,0.0,3.0,1.0,0.0
12157380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7693919539451599,0.3631231784820556,0.3314112424850464,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8726592659950256,0.5367723703384399,0.5120981931686401,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9908255338668824,0.7798792123794556,0.5453373193740845,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7583677768707275,0.3474563956260681,0.3341386318206787,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6590926051139832,0.2259269654750824,1.0424975156784058,285.06854248046875,284.95001220703125,298.7069396972656,288.1734619140625,297.5992736816406,299.2127990722656,285.0697326660156,1.0,0.653274416923523,0.3532176315784454,0.3532176315784454,1.0,1.0,-3.3209259510040283,0.8597804307937622,2.461145401000977,0.1086685135960578,0.9001201391220093,0.9001201391220093,0.0,228.84971618652344,235.0,44106.08203125,0.0,3385.136962890625,1.0,280.6417236328125,283.5292358398437,291.1233825683594,293.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,35923.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817115664482116,1.0,0.0,0.0,3.6470515727996826,3.647075653076172,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.01708984375,0.0,1529.3192138671875,1895.4371337890625,0.0,4143.58349609375,0.904582381248474,1.0,0.0,3.0,1.0,0.0
12157440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7693919539451599,0.3631231784820556,0.3314112424850464,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8726592659950256,0.5367723703384399,0.5120981931686401,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9908255338668824,0.7798792123794556,0.5453373193740845,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7583677768707275,0.3474563956260681,0.3341386318206787,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6590926051139832,0.2259269654750824,1.0424975156784058,285.06854248046875,284.95001220703125,298.7069396972656,288.1734619140625,297.5992736816406,299.2127990722656,285.0697326660156,1.0,0.653274416923523,0.3532176315784454,0.3532176315784454,1.0,1.0,-3.3209259510040283,0.8597804307937622,2.461145401000977,0.1086685135960578,0.9001201391220093,0.9001201391220093,0.0,228.84971618652344,235.0,44106.08203125,0.0,3385.136962890625,1.0,280.6417236328125,283.5292358398437,291.1233825683594,293.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,35923.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817115664482116,1.0,0.0,0.0,3.6470515727996826,3.647075653076172,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.01708984375,0.0,1529.3192138671875,1895.4371337890625,0.0,4143.58349609375,0.904582381248474,1.0,0.0,3.0,1.0,0.0
12157500,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7685906291007996,0.3632150888442993,0.3314548134803772,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8716176748275757,0.5366578102111816,0.511940598487854,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9906021356582642,0.7818542122840881,0.5466393232345581,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7577754259109497,0.3477874398231506,0.3344231247901916,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6584789752960205,0.2260557860136032,1.0430285930633545,285.2046203613281,284.95001220703125,298.6946105957031,288.1707458496094,297.6004333496094,299.21856689453125,285.21160888671875,1.0,0.6541782021522522,0.353210985660553,0.353210985660553,1.0,1.0,-3.323333263397217,0.860518217086792,2.462815046310425,0.1088985428214073,0.9031422138214112,0.9031422138214112,0.0,229.9765625,235.0,43126.578125,0.0,3397.03271484375,1.0,280.898681640625,283.7037048339844,291.0949401855469,293.7521667480469,293.1499938964844,293.1499938964844,280.95001220703125,35796.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728258848190308,1.0,0.0,0.0,3.6512081623077393,3.651232242584229,8.89542093318596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.1171875,0.0,1532.99267578125,1895.4371337890625,0.0,4066.056396484375,0.905458688735962,1.0,0.0,3.0,1.0,0.0
12157560,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.7680409550666809,0.3634029328823089,0.3316574394702911,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8708286881446838,0.53666090965271,0.5119683742523193,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.990591049194336,0.783942699432373,0.5481196641921997,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7574077248573303,0.3482173979282379,0.3348455131053924,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.6580816507339478,0.2262670397758484,1.0440473556518557,285.2502136230469,284.95001220703125,298.681640625,288.1678161621094,297.6023254394531,299.2254943847656,285.2513732910156,1.0,0.6552079319953918,0.3532266914844513,0.3532266914844513,1.0,1.0,-3.32712197303772,0.8617534041404724,2.4653687477111816,0.109329305589199,0.9056413769721984,0.9056413769721984,0.0,231.01480102539065,238.0,43042.1328125,0.0,3411.609130859375,1.0,280.94189453125,283.7515869140625,291.11676025390625,293.8139343261719,293.1499938964844,293.1499938964844,280.6499938964844,35695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686917066574096,1.0,0.0,0.0,3.6577866077423096,3.657810688018799,8.927503927225189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.1513671875,0.0,1539.5672607421875,1895.4371337890625,0.0,4029.6748046875,0.9068297147750854,1.0,0.0,3.0,1.0,0.0
12157620,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7649959325790405,0.3621265888214111,0.3311260044574737,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8673286437988281,0.5350370407104492,0.5110893249511719,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.98872572183609,0.7855965495109558,0.5499073266983032,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7550560832023621,0.3479605615139007,0.335097461938858,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6558355093002319,0.2258964926004409,1.0442832708358765,285.0825500488281,284.95001220703125,298.6538391113281,288.1611328125,297.5896911621094,299.2181701660156,285.0810852050781,1.0,0.6570683121681213,0.3532580733299255,0.3532580733299255,1.0,1.0,-3.328178882598877,0.8621641993522644,2.466014623641968,0.1098505929112434,0.9060503840446472,0.9060503840446472,0.0,234.3876190185547,241.0,44171.765625,0.0,3433.178466796875,1.0,280.6577453613281,283.54058837890625,291.2054138183594,294.0393371582031,293.1499938964844,293.1499938964844,280.3500061035156,35791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981843650341034,1.0,0.0,0.0,3.66628670692444,3.666310787200928,8.969043392426101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.5927734375,0.0,1549.794189453125,1895.4371337890625,0.0,4144.728515625,0.9087702035903932,1.0,0.0,3.0,1.0,0.0
12157680,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7649959325790405,0.3621265888214111,0.3311260044574737,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8673286437988281,0.5350370407104492,0.5110893249511719,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.98872572183609,0.7855965495109558,0.5499073266983032,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7550560832023621,0.3479605615139007,0.335097461938858,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6558355093002319,0.2258964926004409,1.0442832708358765,285.0825500488281,284.95001220703125,298.6538391113281,288.1611328125,297.5896911621094,299.2181701660156,285.0810852050781,1.0,0.6570683121681213,0.3532580733299255,0.3532580733299255,1.0,1.0,-3.328178882598877,0.8621641993522644,2.466014623641968,0.1098505929112434,0.9060503840446472,0.9060503840446472,0.0,234.3876190185547,241.0,44171.765625,0.0,3433.178466796875,1.0,280.6577453613281,283.54058837890625,291.2054138183594,294.0393371582031,293.1499938964844,293.1499938964844,280.3500061035156,35791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981843650341034,1.0,0.0,0.0,3.66628670692444,3.666310787200928,8.969043392426101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.5927734375,0.0,1549.794189453125,1895.4371337890625,0.0,4144.728515625,0.9087702035903932,1.0,0.0,3.0,1.0,0.0
