time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7595998644828796,0.3594440817832947,0.329172283411026,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8614909648895264,0.5318694114685059,0.5086245536804199,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9846027493476868,0.7853361964225769,0.5501332879066467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7506200075149536,0.3464988470077514,0.3341710567474365,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6515581607818604,0.2245223820209503,1.0401207208633425,284.8881530761719,284.95001220703125,298.62353515625,288.1533508300781,297.564697265625,299.19537353515625,284.8863220214844,1.0,0.658065140247345,0.3532894849777221,0.3532894849777221,1.0,1.0,-3.3170292377471924,0.8587273359298706,2.458302021026612,0.109219416975975,0.9036276936531068,0.9036276936531068,0.0,239.02294921875,244.0,45176.671875,0.0,3433.819091796875,1.0,280.35809326171875,283.3058776855469,291.21240234375,294.1315612792969,293.1499938964844,293.1499938964844,280.04998779296875,35986.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970303177833556,1.0,0.0,0.0,3.6674537658691406,3.66747784614563,8.974754450719047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.88671875,0.0,1552.5721435546875,1895.4371337890625,0.0,4274.90869140625,0.9091561436653136,1.0,0.0,3.0,1.0,0.0
12157800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7595998644828796,0.3594440817832947,0.329172283411026,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8614909648895264,0.5318694114685059,0.5086245536804199,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9846027493476868,0.7853361964225769,0.5501332879066467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7506200075149536,0.3464988470077514,0.3341710567474365,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6515581607818604,0.2245223820209503,1.0401207208633425,284.8881530761719,284.95001220703125,298.62353515625,288.1533508300781,297.564697265625,299.19537353515625,284.8863220214844,1.0,0.658065140247345,0.3532894849777221,0.3532894849777221,1.0,1.0,-3.3170292377471924,0.8587273359298706,2.458302021026612,0.109219416975975,0.9036276936531068,0.9036276936531068,0.0,239.02294921875,244.0,45176.671875,0.0,3433.819091796875,1.0,280.35809326171875,283.3058776855469,291.21240234375,294.1315612792969,293.1499938964844,293.1499938964844,280.04998779296875,35986.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970303177833556,1.0,0.0,0.0,3.6674537658691406,3.66747784614563,8.974754450719047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.88671875,0.0,1552.5721435546875,1895.4371337890625,0.0,4274.90869140625,0.9091561436653136,1.0,0.0,3.0,1.0,0.0
12157860,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7535949349403381,0.3560912907123565,0.3265129327774048,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.8550592064857483,0.5278852581977844,0.5052763223648071,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.9797038435935974,0.7841777205467224,0.5496335029602051,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7455564141273499,0.3443330526351928,0.3324981927871704,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.6465429663658142,0.222484678030014,1.0327080488204956,284.6881103515625,284.95001220703125,298.5906982421875,288.1444702148437,297.5351867675781,299.16754150390625,284.6861877441406,1.0,0.6581935882568359,0.3533347547054291,0.3533347547054291,1.0,1.0,-3.2982852458953857,0.8529321551322937,2.445353031158448,0.1078963503241539,0.8984930515289307,0.8984930515289307,0.0,243.74612426757807,247.0,46048.5859375,0.0,3417.549560546875,1.0,280.05810546875,283.0693054199219,291.2201232910156,294.19097900390625,293.1499938964844,293.1499938964844,280.3500061035156,36236.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659404993057251,3.65942907333374,8.935404594012653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.396484375,0.0,1545.428466796875,1895.4371337890625,0.0,4300.0,0.9075213074684144,1.0,0.0,3.0,1.0,0.0
12157920,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7535949349403381,0.3560912907123565,0.3265129327774048,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.8550592064857483,0.5278852581977844,0.5052763223648071,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.9797038435935974,0.7841777205467224,0.5496335029602051,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7455564141273499,0.3443330526351928,0.3324981927871704,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.6465429663658142,0.222484678030014,1.0327080488204956,284.6881103515625,284.95001220703125,298.5906982421875,288.1444702148437,297.5351867675781,299.16754150390625,284.6861877441406,1.0,0.6581935882568359,0.3533347547054291,0.3533347547054291,1.0,1.0,-3.2982852458953857,0.8529321551322937,2.445353031158448,0.1078963503241539,0.8984930515289307,0.8984930515289307,0.0,243.74612426757807,247.0,46048.5859375,0.0,3417.549560546875,1.0,280.05810546875,283.0693054199219,291.2201232910156,294.19097900390625,293.1499938964844,293.1499938964844,280.3500061035156,36236.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659404993057251,3.65942907333374,8.935404594012653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.396484375,0.0,1545.428466796875,1895.4371337890625,0.0,4300.0,0.9075213074684144,1.0,0.0,3.0,1.0,0.0
12157980,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7492588758468628,0.3541019558906555,0.324449211359024,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8503011465072632,0.5251829028129578,0.5024487972259521,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9764171838760376,0.7851508259773254,0.5499191284179688,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.741833508014679,0.3429810702800751,0.3310728371143341,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6426309943199158,0.2209157794713974,1.025443196296692,284.8375549316406,284.95001220703125,298.55535888671875,288.1344299316406,297.51885986328125,299.1581726074219,284.8382263183594,1.0,0.6580333113670349,0.3533800542354584,0.3533800542354584,1.0,1.0,-3.2822837829589844,0.8480088710784912,2.434274673461914,0.1066193878650665,0.898235023021698,0.898235023021698,0.0,247.118392944336,250.0,44720.3359375,0.0,3400.059326171875,1.0,280.3422241210937,283.2660522460937,291.1081848144531,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,36161.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942879676818848,1.0,0.0,0.0,3.65271258354187,3.65273666381836,8.902752028916439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.376953125,0.0,1537.399658203125,1895.4371337890625,0.0,4251.62890625,0.9060020446777344,1.0,0.0,3.0,1.0,0.0
12158040,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7492588758468628,0.3541019558906555,0.324449211359024,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8503011465072632,0.5251829028129578,0.5024487972259521,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9764171838760376,0.7851508259773254,0.5499191284179688,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.741833508014679,0.3429810702800751,0.3310728371143341,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6426309943199158,0.2209157794713974,1.025443196296692,284.8375549316406,284.95001220703125,298.55535888671875,288.1344299316406,297.51885986328125,299.1581726074219,284.8382263183594,1.0,0.6580333113670349,0.3533800542354584,0.3533800542354584,1.0,1.0,-3.2822837829589844,0.8480088710784912,2.434274673461914,0.1066193878650665,0.898235023021698,0.898235023021698,0.0,247.118392944336,250.0,44720.3359375,0.0,3400.059326171875,1.0,280.3422241210937,283.2660522460937,291.1081848144531,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,36161.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942879676818848,1.0,0.0,0.0,3.65271258354187,3.65273666381836,8.902752028916439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.376953125,0.0,1537.399658203125,1895.4371337890625,0.0,4251.62890625,0.9060020446777344,1.0,0.0,3.0,1.0,0.0
12158100,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7479771971702576,0.3536128103733063,0.3239014744758606,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8488120436668396,0.5243718028068542,0.5015597939491272,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.975677728652954,0.7863254547119141,0.5505923628807068,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7407429218292236,0.3427101671695709,0.3307335972785949,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6413897275924683,0.220439463853836,1.0230615139007568,284.96893310546875,284.95001220703125,298.5367736816406,288.12896728515625,297.51519775390625,299.15972900390625,284.9757080078125,1.0,0.6581346988677979,0.3534026741981506,0.3534026741981506,1.0,1.0,-3.2780885696411133,0.8467468619346619,2.4313418865203857,0.1063647866249084,0.8996366858482361,0.8996366858482361,0.0,248.2474060058593,250.0,43652.55078125,0.0,3396.863037109375,1.0,280.5988464355469,283.43829345703125,291.0577697753906,293.76324462890625,293.1499938964844,293.1499938964844,280.6499938964844,36067.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848049879074096,1.0,0.0,0.0,3.651581764221192,3.6516058444976807,8.897241059457883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.1181640625,0.0,1535.4342041015625,1895.4371337890625,0.0,4170.3486328125,0.9057226181030272,1.0,0.0,3.0,1.0,0.0
12158160,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7471514940261841,0.3533371984958648,0.3236424326896667,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8477813601493835,0.5238080620765686,0.5010008215904236,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.975409984588623,0.7877577543258667,0.5515775084495544,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7400625944137573,0.3426437377929687,0.3306441903114319,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6405450701713562,0.220137283205986,1.021596074104309,285.010986328125,284.95001220703125,298.5175170898437,288.1231994628906,297.5135803222656,299.1640625,285.01190185546875,1.0,0.6584196090698242,0.3535733520984649,0.3535733520984649,1.0,1.0,-3.276416301727295,0.8466913104057312,2.429724931716919,0.1067720279097557,0.9005056023597717,0.9005056023597717,0.0,249.135498046875,238.0,43484.58984375,0.0,3398.037841796875,1.0,280.6418762207031,283.4847106933594,291.06671142578125,293.8014831542969,293.1499938964844,293.1499938964844,280.3500061035156,35989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795632362365724,1.0,0.0,0.0,3.652538537979126,3.652562379837036,8.901903356672847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.4619140625,0.0,1535.91455078125,1895.4371337890625,0.0,4124.92529296875,0.905852735042572,1.0,0.0,3.0,1.0,0.0
12158220,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7484258413314819,0.3513710498809814,0.3221724033355713,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8493664264678955,0.5213091969490051,0.4989571273326874,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.978790044784546,0.7882823944091797,0.5523520112037659,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7417894601821899,0.3416155278682709,0.329834520816803,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6415814757347107,0.218964397907257,1.0166319608688354,284.8360900878906,284.95001220703125,298.4771728515625,288.1107177734375,297.4964904785156,299.1549072265625,284.8343811035156,1.0,0.6547503471374512,0.3539147078990936,0.3539147078990936,1.0,1.0,-3.2661969661712646,0.8444437384605408,2.421753406524658,0.1072956621646881,0.897580087184906,0.897580087184906,0.0,245.20909118652344,226.0,44426.03515625,0.0,3353.009033203125,1.0,280.3578186035156,283.2713623046875,291.14276123046875,293.9983215332031,293.1499938964844,293.1499938964844,280.6499938964844,36125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900208711624146,1.0,0.0,0.0,3.648669004440308,3.648693084716797,8.883052373676037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.18994140625,0.0,1532.629638671875,1895.4371337890625,0.0,4215.20166015625,0.9050551652908324,1.0,0.0,3.0,1.0,0.0
12158280,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7484258413314819,0.3513710498809814,0.3221724033355713,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8493664264678955,0.5213091969490051,0.4989571273326874,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.978790044784546,0.7882823944091797,0.5523520112037659,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7417894601821899,0.3416155278682709,0.329834520816803,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6415814757347107,0.218964397907257,1.0166319608688354,284.8360900878906,284.95001220703125,298.4771728515625,288.1107177734375,297.4964904785156,299.1549072265625,284.8343811035156,1.0,0.6547503471374512,0.3539147078990936,0.3539147078990936,1.0,1.0,-3.2661969661712646,0.8444437384605408,2.421753406524658,0.1072956621646881,0.897580087184906,0.897580087184906,0.0,245.20909118652344,226.0,44426.03515625,0.0,3353.009033203125,1.0,280.3578186035156,283.2713623046875,291.14276123046875,293.9983215332031,293.1499938964844,293.1499938964844,280.6499938964844,36125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900208711624146,1.0,0.0,0.0,3.648669004440308,3.648693084716797,8.883052373676037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.18994140625,0.0,1532.629638671875,1895.4371337890625,0.0,4215.20166015625,0.9050551652908324,1.0,0.0,3.0,1.0,0.0
12158340,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.751946747303009,0.349945068359375,0.3203297555446625,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8535873293876648,0.5192469954490662,0.4964461028575897,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9848657250404358,0.7897664904594421,0.5527999997138977,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7457011342048645,0.3408397138118744,0.3286235332489013,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6444578766822815,0.2179214060306549,1.009998083114624,284.9870300292969,284.95001220703125,298.434326171875,288.096923828125,297.4842224121094,299.153076171875,284.9876403808594,1.0,0.6489196419715881,0.3542560636997223,0.3542560636997223,1.0,1.0,-3.2520601749420166,0.8409610390663147,2.4110991954803467,0.107175774872303,0.8993287682533264,0.8993287682533264,0.0,237.5990600585937,214.0,43158.890625,0.0,3279.083251953125,1.0,280.64215087890625,283.467529296875,291.0595703125,293.788818359375,293.1499938964844,293.1499938964844,280.95001220703125,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790923595428468,1.0,0.0,0.0,3.648064613342285,3.6480884552001953,8.880109589881613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3779296875,0.0,1530.9969482421875,1895.4371337890625,0.0,4120.8291015625,0.9048539996147156,1.0,0.0,3.0,1.0,0.0
12158400,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.751946747303009,0.349945068359375,0.3203297555446625,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8535873293876648,0.5192469954490662,0.4964461028575897,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9848657250404358,0.7897664904594421,0.5527999997138977,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7457011342048645,0.3408397138118744,0.3286235332489013,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6444578766822815,0.2179214060306549,1.009998083114624,284.9870300292969,284.95001220703125,298.434326171875,288.096923828125,297.4842224121094,299.153076171875,284.9876403808594,1.0,0.6489196419715881,0.3542560636997223,0.3542560636997223,1.0,1.0,-3.2520601749420166,0.8409610390663147,2.4110991954803467,0.107175774872303,0.8993287682533264,0.8993287682533264,0.0,237.5990600585937,214.0,43158.890625,0.0,3279.083251953125,1.0,280.64215087890625,283.467529296875,291.0595703125,293.788818359375,293.1499938964844,293.1499938964844,280.95001220703125,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790923595428468,1.0,0.0,0.0,3.648064613342285,3.6480884552001953,8.880109589881613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3779296875,0.0,1530.9969482421875,1895.4371337890625,0.0,4120.8291015625,0.9048539996147156,1.0,0.0,3.0,1.0,0.0
12158460,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7588087916374207,0.3494776487350464,0.3193655610084533,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8613840937614441,0.5181784629821777,0.4948544204235077,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9937928915023804,0.7925655245780945,0.5542671084403992,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7526952028274536,0.3408152163028717,0.3280487358570099,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.6500808596611023,0.2174634784460067,1.0054560899734497,285.1578063964844,284.95001220703125,298.3889465332031,288.0818176269531,297.4798583984375,299.162841796875,285.1585998535156,1.0,0.6424123644828796,0.3544940650463104,0.3544940650463104,1.0,1.0,-3.244592666625977,0.8392903208732605,2.405302286148072,0.1074053794145584,0.9035412073135376,0.9035412073135376,0.0,227.1665802001953,202.0,41944.8359375,0.0,3204.765625,1.0,280.9417724609375,283.6822814941406,291.0248413085937,293.6636047363281,293.1499938964844,293.1499938964844,280.6499938964844,35800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964468240737915,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913597184800892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.2490234375,0.0,1537.172119140625,1895.4371337890625,0.0,3992.314697265625,0.90626060962677,1.0,0.0,3.0,1.0,0.0
12158520,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7588087916374207,0.3494776487350464,0.3193655610084533,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8613840937614441,0.5181784629821777,0.4948544204235077,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9937928915023804,0.7925655245780945,0.5542671084403992,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7526952028274536,0.3408152163028717,0.3280487358570099,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.6500808596611023,0.2174634784460067,1.0054560899734497,285.1578063964844,284.95001220703125,298.3889465332031,288.0818176269531,297.4798583984375,299.162841796875,285.1585998535156,1.0,0.6424123644828796,0.3544940650463104,0.3544940650463104,1.0,1.0,-3.244592666625977,0.8392903208732605,2.405302286148072,0.1074053794145584,0.9035412073135376,0.9035412073135376,0.0,227.1665802001953,202.0,41944.8359375,0.0,3204.765625,1.0,280.9417724609375,283.6822814941406,291.0248413085937,293.6636047363281,293.1499938964844,293.1499938964844,280.6499938964844,35800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964468240737915,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913597184800892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.2490234375,0.0,1537.172119140625,1895.4371337890625,0.0,3992.314697265625,0.90626060962677,1.0,0.0,3.0,1.0,0.0
12158580,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7653048038482666,0.3477092981338501,0.3178786635398865,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8689411878585815,0.5158553123474121,0.4927752912044525,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.793373703956604,0.5515093803405762,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7595672607421875,0.3399703204631805,0.3272133767604828,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6556522250175476,0.2164977192878723,1.000462293624878,284.9779052734375,284.95001220703125,298.341064453125,288.0653381347656,297.46240234375,299.1561279296875,284.9756774902344,1.0,0.6351391077041626,0.3547320663928985,0.3547320663928985,1.0,1.0,-3.2299156188964844,0.835300862789154,2.394614696502685,0.1072388291358947,0.9024829268455504,0.9024829268455504,0.0,217.20571899414065,190.0,42874.97265625,0.0,3117.83447265625,1.0,280.65777587890625,283.462646484375,291.101806640625,293.8630676269531,293.1499938964844,293.1499938964844,280.3500061035156,35922.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759455919265748,1.0,0.0,0.0,3.6586523056030273,3.6586763858795166,8.931729098549113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.158203125,0.0,1542.232177734375,1895.4371337890625,0.0,4093.382080078125,0.9071477055549622,1.0,0.0,3.0,1.0,0.0
12158640,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7653048038482666,0.3477092981338501,0.3178786635398865,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8689411878585815,0.5158553123474121,0.4927752912044525,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.793373703956604,0.5515093803405762,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7595672607421875,0.3399703204631805,0.3272133767604828,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6556522250175476,0.2164977192878723,1.000462293624878,284.9779052734375,284.95001220703125,298.341064453125,288.0653381347656,297.46240234375,299.1561279296875,284.9756774902344,1.0,0.6351391077041626,0.3547320663928985,0.3547320663928985,1.0,1.0,-3.2299156188964844,0.835300862789154,2.394614696502685,0.1072388291358947,0.9024829268455504,0.9024829268455504,0.0,217.20571899414065,190.0,42874.97265625,0.0,3117.83447265625,1.0,280.65777587890625,283.462646484375,291.101806640625,293.8630676269531,293.1499938964844,293.1499938964844,280.3500061035156,35922.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759455919265748,1.0,0.0,0.0,3.6586523056030273,3.6586763858795166,8.931729098549113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.158203125,0.0,1542.232177734375,1895.4371337890625,0.0,4093.382080078125,0.9071477055549622,1.0,0.0,3.0,1.0,0.0
12158700,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.767335057258606,0.3462797999382019,0.3166465759277344,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8714593648910522,0.5141043663024902,0.4911980330944061,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.7937970161437988,0.5450938940048218,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7619141340255737,0.3390975892543793,0.3264088332653045,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.6574380993843079,0.2156719863414764,0.9966670274734496,284.8267822265625,284.95001220703125,298.316162109375,288.0565795898437,297.4513244628906,299.15020751953125,284.8181457519531,1.0,0.630756676197052,0.3548510670661926,0.3548510670661926,1.0,1.0,-3.213393211364746,0.8303795456886292,2.3830137252807617,0.1063450276851654,0.9001913070678711,0.9001913070678711,0.0,213.040283203125,190.0,43686.62890625,0.0,3059.34521484375,1.0,280.4009704589844,283.2753295898437,291.1302795410156,294.0057067871094,293.1499938964844,293.1499938964844,280.3500061035156,36043.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853085279464722,1.0,0.0,0.0,3.657562017440796,3.657586097717285,8.926407417675364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.32275390625,0.0,1541.9217529296875,1895.4371337890625,0.0,4174.69384765625,0.9069479703903198,1.0,0.0,3.0,1.0,0.0
12158760,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7691843509674072,0.3446162343025207,0.3150906860828399,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8738502264022827,0.5120737552642822,0.4892449378967285,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.9990000128746032,0.7944453954696655,0.538531482219696,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.7641251683235168,0.3379919826984405,0.3253121078014374,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6590597033500671,0.2146582454442978,0.991810977458954,284.7645874023437,284.95001220703125,298.2906799316406,288.0474548339844,297.4400939941406,299.1441955566406,284.761962890625,1.0,0.6259688138961792,0.3550434708595276,0.3550434708595276,1.0,1.0,-3.1941306591033936,0.8247851133346558,2.369345664978028,0.105253592133522,0.8982905745506287,0.8982905745506287,0.0,208.75534057617188,178.0,43596.1015625,0.0,2995.058349609375,1.0,280.3580627441406,283.2142639160156,291.09869384765625,293.9288635253906,293.1499938964844,293.1499938964844,280.6499938964844,36151.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896188378334044,1.0,0.0,0.0,3.653788805007935,3.653812885284424,8.90799924491148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.33544921875,0.0,1538.526123046875,1895.4371337890625,0.0,4211.75732421875,0.9062082767486572,1.0,0.0,3.0,1.0,0.0
12158820,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.774816632270813,0.3426367342472076,0.3126241266727447,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.880586564540863,0.5092714428901672,0.4859032332897186,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7991360425949097,0.5228785276412964,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7701800465583801,0.3365841805934906,0.3234046399593353,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6636607646942139,0.213144764304161,0.9826661944389344,284.8988647460937,284.95001220703125,298.2377624511719,288.0281066894531,297.4344177246094,299.15533447265625,284.8987121582031,1.0,0.6156467199325562,0.3554283082485199,0.3554283082485199,1.0,1.0,-3.15503478050232,0.8134177923202515,2.3416168689727783,0.1028580218553543,0.8987503051757812,0.8987503051757812,0.0,198.9951629638672,166.0,42102.171875,0.0,2860.994384765625,1.0,280.6421813964844,283.3975524902344,290.98101806640625,293.6571655273437,293.1499938964844,293.1499938964844,280.95001220703125,36076.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761135578155518,1.0,0.0,0.0,3.650321483612061,3.65034532546997,8.89110026491835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.26953125,0.0,1534.0989990234375,1895.4371337890625,0.0,4094.849853515625,0.9054069519042968,1.0,0.0,3.0,1.0,0.0
12158880,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.774816632270813,0.3426367342472076,0.3126241266727447,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.880586564540863,0.5092714428901672,0.4859032332897186,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7991360425949097,0.5228785276412964,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7701800465583801,0.3365841805934906,0.3234046399593353,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6636607646942139,0.213144764304161,0.9826661944389344,284.8988647460937,284.95001220703125,298.2377624511719,288.0281066894531,297.4344177246094,299.15533447265625,284.8987121582031,1.0,0.6156467199325562,0.3554283082485199,0.3554283082485199,1.0,1.0,-3.15503478050232,0.8134177923202515,2.3416168689727783,0.1028580218553543,0.8987503051757812,0.8987503051757812,0.0,198.9951629638672,166.0,42102.171875,0.0,2860.994384765625,1.0,280.6421813964844,283.3975524902344,290.98101806640625,293.6571655273437,293.1499938964844,293.1499938964844,280.95001220703125,36076.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761135578155518,1.0,0.0,0.0,3.650321483612061,3.65034532546997,8.89110026491835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.26953125,0.0,1534.0989990234375,1895.4371337890625,0.0,4094.849853515625,0.9054069519042968,1.0,0.0,3.0,1.0,0.0
12158940,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7828432321548462,0.3418375551700592,0.3113822042942047,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8897161483764648,0.5077705383300781,0.4839210212230682,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.8066067695617676,0.5052663087844849,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7783510088920593,0.3360872268676758,0.322413295507431,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6702675223350525,0.2124001830816269,0.9769471883773804,285.0541076660156,284.95001220703125,298.18658447265625,288.0088806152344,297.4441833496094,299.18658447265625,285.0545959472656,1.0,0.6057295799255371,0.3557842671871185,0.3557842671871185,1.0,1.0,-3.1219124794006348,0.8038383722305298,2.3180739879608154,0.100893959403038,0.9013743996620178,0.9013743996620178,0.0,188.76638793945312,166.0,40692.6796875,0.0,2739.3037109375,1.0,280.9391784667969,283.5993957519531,290.9313049316406,293.4964599609375,293.1499938964844,293.1499938964844,280.95001220703125,35922.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587318301200868,1.0,0.0,0.0,3.652592897415161,3.6526167392730713,8.902168815438927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.08935546875,0.0,1535.4730224609375,1895.4371337890625,0.0,3941.273193359375,0.905818521976471,1.0,0.0,3.0,1.0,0.0
12159000,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7835890650749207,0.3417773842811584,0.3113085925579071,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8905577063560486,0.5076581239700317,0.4837925732135772,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.8072786331176758,0.5037416219711304,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.779106616973877,0.3360569775104522,0.3223579823970794,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6708930730819702,0.2123540788888931,0.9765912294387816,285.0549621582031,284.95001220703125,298.1823425292969,288.0072631835937,297.4452209472656,299.1894836425781,285.0550842285156,1.0,0.6049186587333679,0.3558131158351898,0.3558131158351898,1.0,1.0,-3.119342088699341,0.8030969500541687,2.316245079040528,0.1007476598024368,0.9014905691146852,0.9014905691146852,0.0,187.9081420898437,169.0,40663.23046875,0.0,2729.614990234375,1.0,280.94171142578125,283.6006774902344,290.93426513671875,293.5015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35916.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580647349357604,1.0,0.0,0.0,3.65291428565979,3.6529383659362793,8.903735988496919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.6298828125,0.0,1535.790771484375,1895.4371337890625,0.0,3935.316162109375,0.9058840274810792,1.0,0.0,3.0,1.0,0.0
12159060,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7874737977981567,0.3395879566669464,0.3096460700035095,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8951080441474915,0.5047772526741028,0.4814018011093139,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.8135095238685608,0.493865966796875,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7834538817405701,0.3346836268901825,0.3212340176105499,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.674301028251648,0.2111425548791885,0.971321940422058,284.8099670410156,284.95001220703125,298.1244201660156,287.9848937988281,297.6330261230469,299.2041320800781,284.8055114746094,1.0,0.5987057685852051,0.6134878993034363,0.6134878993034363,0.6000000238418579,1.0,-3.09490180015564,1.4554893970489502,1.6394124031066897,0.7580455541610718,0.8978139758110046,0.8978139758110046,0.0,182.20343017578125,172.0,41003.609375,0.0,2648.829345703125,1.0,280.6578063964844,283.3500671386719,291.0038146972656,293.6643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662469029426576,1.0,0.0,0.0,3.649930477142334,3.649954319000244,8.889195441952324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5126953125,0.0,1533.966796875,1895.4371337890625,0.0,4008.071533203125,0.9053182005882264,1.0,0.0,3.0,1.0,0.0
12159120,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7874737977981567,0.3395879566669464,0.3096460700035095,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8951080441474915,0.5047772526741028,0.4814018011093139,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.8135095238685608,0.493865966796875,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7834538817405701,0.3346836268901825,0.3212340176105499,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.674301028251648,0.2111425548791885,0.971321940422058,284.8099670410156,284.95001220703125,298.1244201660156,287.9848937988281,297.6330261230469,299.2041320800781,284.8055114746094,1.0,0.5987057685852051,0.6134878993034363,0.6134878993034363,0.6000000238418579,1.0,-3.09490180015564,1.4554893970489502,1.6394124031066897,0.7580455541610718,0.8978139758110046,0.8978139758110046,0.0,182.20343017578125,172.0,41003.609375,0.0,2648.829345703125,1.0,280.6578063964844,283.3500671386719,291.0038146972656,293.6643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662469029426576,1.0,0.0,0.0,3.649930477142334,3.649954319000244,8.889195441952324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5126953125,0.0,1533.966796875,1895.4371337890625,0.0,4008.071533203125,0.9053182005882264,1.0,0.0,3.0,1.0,0.0
12159180,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.788345217704773,0.3378284871578216,0.3076326251029968,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8962814211845398,0.502210259437561,0.4785520732402801,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.818745493888855,0.4890740811824798,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7847880125045776,0.3333868980407715,0.3197034001350403,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.6750062108039856,0.2099099308252334,0.9647484421730042,284.97119140625,284.95001220703125,298.0639953613281,287.9609069824219,297.91436767578125,299.2112731933594,284.9747314453125,1.0,0.5950906276702881,0.8711626529693604,0.8711626529693604,0.2000000029802322,1.0,-3.0735514163970947,2.55268669128418,0.520864725112915,1.857318639755249,0.8991860151290894,0.8991860151290894,0.0,179.5126953125,175.0,40176.6640625,0.0,2597.582275390625,1.0,280.942138671875,283.5694580078125,290.90869140625,293.4431457519531,293.1499938964844,293.1499938964844,281.25,36016.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518543481826782,1.0,0.0,0.0,3.648015260696411,3.648039102554321,8.879869142219832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.88623046875,0.0,1531.0872802734375,1895.4371337890625,0.0,3879.652099609375,0.9048654437065125,1.0,0.0,3.0,1.0,0.0
12159240,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.788345217704773,0.3378284871578216,0.3076326251029968,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8962814211845398,0.502210259437561,0.4785520732402801,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.818745493888855,0.4890740811824798,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7847880125045776,0.3333868980407715,0.3197034001350403,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.6750062108039856,0.2099099308252334,0.9647484421730042,284.97119140625,284.95001220703125,298.0639953613281,287.9609069824219,297.91436767578125,299.2112731933594,284.9747314453125,1.0,0.5950906276702881,0.8711626529693604,0.8711626529693604,0.2000000029802322,1.0,-3.0735514163970947,2.55268669128418,0.520864725112915,1.857318639755249,0.8991860151290894,0.8991860151290894,0.0,179.5126953125,175.0,40176.6640625,0.0,2597.582275390625,1.0,280.942138671875,283.5694580078125,290.90869140625,293.4431457519531,293.1499938964844,293.1499938964844,281.25,36016.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518543481826782,1.0,0.0,0.0,3.648015260696411,3.648039102554321,8.879869142219832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.88623046875,0.0,1531.0872802734375,1895.4371337890625,0.0,3879.652099609375,0.9048654437065125,1.0,0.0,3.0,1.0,0.0
12159300,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.7890973091125488,0.3376541435718536,0.3071918189525604,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.8970409035682678,0.5016470551490784,0.4777155816555023,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9990000128746032,0.8221563696861267,0.4870172142982483,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7856104373931885,0.3332359492778778,0.319334477186203,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.6755061745643616,0.2096312642097473,0.9627054929733276,285.16864013671875,284.95001220703125,298.0328369140625,287.9483337402344,298.0339660644531,299.2206420898437,285.1785888671875,1.0,0.5941355228424072,1.0,1.0,0.0,1.0,-3.066652774810791,3.0666167736053467,3.5919500078307465e-05,2.370920896530152,0.9025650024414062,0.9025650024414062,0.0,178.6503448486328,175.0,39764.87890625,0.0,2583.015869140625,1.0,281.1987609863281,283.7814025878906,290.8685302734375,293.30767822265625,293.1499938964844,293.1499938964844,281.25,35854.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423454999923706,1.0,0.0,0.0,3.651135206222534,3.651159286499024,8.895065093383892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8798828125,0.0,1533.346435546875,1895.4371337890625,0.0,3793.750244140625,0.9055005311965942,1.0,0.0,3.0,1.0,0.0
12159360,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.7895427346229553,0.3377121686935425,0.3071920871734619,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8973232507705688,0.501354992389679,0.4773676991462707,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9990000128746032,0.8257241249084473,0.4862171411514282,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.786039412021637,0.3332902193069458,0.3193185329437256,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.6756904125213623,0.2095086276531219,0.9618654251098632,285.2170715332031,284.95001220703125,298.0010681152344,287.9353332519531,298.0022277832031,299.23162841796875,285.2176818847656,1.0,0.5936084389686584,1.0,1.0,0.0,1.0,-3.064239263534546,3.064231634140014,7.555494903499493e-06,2.369154214859009,0.904891073703766,0.904891073703766,0.0,178.17404174804688,178.0,39620.28125,0.0,2575.87841796875,1.0,281.24176025390625,283.828857421875,290.8891906738281,293.37750244140625,293.1499938964844,293.1499938964844,280.95001220703125,35739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391468167304992,1.0,0.0,0.0,3.657158613204956,3.657182693481445,8.924438361646025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.72607421875,0.0,1539.195556640625,1895.4371337890625,0.0,3764.68408203125,0.9067187309265136,1.0,0.0,3.0,1.0,0.0
12159420,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7876219153404236,0.3359297513961792,0.3061853945255279,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8950638175010681,0.4989081919193268,0.475691944360733,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8293303847312927,0.4880784451961517,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7844627499580383,0.332118421792984,0.3186663091182709,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6739479899406433,0.2084170877933502,0.958516001701355,284.98736572265625,284.95001220703125,297.93560791015625,287.9080810546875,297.93682861328125,299.2222595214844,284.98486328125,1.0,0.593302845954895,1.0,1.0,0.0,1.0,-3.058448076248169,3.0584404468536377,7.527142770413775e-06,2.364988327026367,0.9035550355911256,0.9035550355911256,0.0,178.84359741210938,181.0,40100.93359375,0.0,2568.27001953125,1.0,280.95770263671875,283.57916259765625,290.95684814453125,293.5562744140625,293.1499938964844,293.1499938964844,280.6499938964844,35897.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953850507736206,1.0,0.0,0.0,3.661998987197876,3.662023067474365,8.948077265813481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.35400390625,0.0,1545.7884521484375,1895.4371337890625,0.0,3897.583251953125,0.907876431941986,1.0,0.0,3.0,1.0,0.0
12159480,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7876219153404236,0.3359297513961792,0.3061853945255279,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8950638175010681,0.4989081919193268,0.475691944360733,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8293303847312927,0.4880784451961517,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7844627499580383,0.332118421792984,0.3186663091182709,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6739479899406433,0.2084170877933502,0.958516001701355,284.98736572265625,284.95001220703125,297.93560791015625,287.9080810546875,297.93682861328125,299.2222595214844,284.98486328125,1.0,0.593302845954895,1.0,1.0,0.0,1.0,-3.058448076248169,3.0584404468536377,7.527142770413775e-06,2.364988327026367,0.9035550355911256,0.9035550355911256,0.0,178.84359741210938,181.0,40100.93359375,0.0,2568.27001953125,1.0,280.95770263671875,283.57916259765625,290.95684814453125,293.5562744140625,293.1499938964844,293.1499938964844,280.6499938964844,35897.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953850507736206,1.0,0.0,0.0,3.661998987197876,3.662023067474365,8.948077265813481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.35400390625,0.0,1545.7884521484375,1895.4371337890625,0.0,3897.583251953125,0.907876431941986,1.0,0.0,3.0,1.0,0.0
12159540,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7824813723564148,0.3328308463096618,0.303803950548172,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.8895512819290161,0.4950592517852783,0.4725274741649627,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9990000128746032,0.8292625546455383,0.4936369359493255,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7799251079559326,0.3298057317733764,0.3168669641017914,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6694581508636475,0.2064209729433059,0.951177418231964,284.7406921386719,284.95001220703125,297.8728332519531,287.8813781738281,297.87408447265625,299.1903991699219,284.737548828125,1.0,0.5932187438011169,1.0,1.0,0.0,1.0,-3.0474839210510254,3.047476291656494,7.4739018600666896e-06,2.3567757606506348,0.8989200592041016,0.8989200592041016,0.0,181.08709716796875,181.0,40533.03515625,0.0,2559.00439453125,1.0,280.66070556640625,283.3149108886719,290.9385681152344,293.5933837890625,293.1499938964844,293.1499938964844,280.6499938964844,36158.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674232602119446,1.0,0.0,0.0,3.657208442687988,3.6572325229644775,8.924681083044561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.75439453125,0.0,1542.3897705078125,1895.4371337890625,0.0,4018.474365234375,0.906970739364624,1.0,0.0,3.0,1.0,0.0
