time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7819786667823792,0.3325659334659576,0.303571343421936,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8890149593353271,0.4947269260883331,0.4722233414649963,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.82918381690979,0.4941879212856293,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.7794743180274963,0.3295980095863342,0.3166828155517578,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.6690112352371216,0.2062361389398574,0.9504246115684508,284.7353210449219,284.95001220703125,297.8676452636719,287.879150390625,297.8689270019531,299.1875915527344,284.7326965332031,1.0,0.5932079553604126,1.0,1.0,0.0,1.0,-3.046374797821045,3.0463674068450928,7.468502190022264e-06,2.3559343814849854,0.8986362814903259,0.8986362814903259,0.0,181.309799194336,184.0,40511.34765625,0.0,2558.0478515625,1.0,280.6581115722656,283.3103332519531,290.93023681640625,293.57861328125,293.1499938964844,293.1499938964844,280.95001220703125,36171.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676238298416138,1.0,0.0,0.0,3.656532049179077,3.6565561294555664,8.921380185711314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.783203125,0.0,1541.7314453125,1895.4371337890625,0.0,4020.246826171875,0.9068317413330078,1.0,0.0,3.0,1.0,0.0
12159660,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.776682436466217,0.3304232358932495,0.3013295829296112,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8831530213356018,0.4916833341121673,0.4690251052379608,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8298453092575073,0.5004256963729858,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7745699286460876,0.3277877271175384,0.314775675535202,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6639479398727417,0.2043522894382476,0.9416465759277344,284.9171447753906,284.95001220703125,297.79718017578125,287.84844970703125,297.7984924316406,299.169921875,284.91766357421875,1.0,0.5932266116142273,1.0,1.0,0.0,1.0,-3.0344812870025635,3.034473896026612,7.410540547425626e-06,2.3468384742736816,0.8997114300727844,0.8997114300727844,0.0,183.8750457763672,187.0,39531.28515625,0.0,2548.74169921875,1.0,280.9422302246094,283.526123046875,290.8008117675781,293.31353759765625,293.1499938964844,293.1499938964844,281.25,36060.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534603953361512,1.0,0.0,0.0,3.653434991836548,3.653459072113037,8.906274047149054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.31982421875,0.0,1537.4466552734375,1895.4371337890625,0.0,3894.08203125,0.9060961604118348,1.0,0.0,3.0,1.0,0.0
12159720,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.776682436466217,0.3304232358932495,0.3013295829296112,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8831530213356018,0.4916833341121673,0.4690251052379608,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8298453092575073,0.5004256963729858,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7745699286460876,0.3277877271175384,0.314775675535202,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6639479398727417,0.2043522894382476,0.9416465759277344,284.9171447753906,284.95001220703125,297.79718017578125,287.84844970703125,297.7984924316406,299.169921875,284.91766357421875,1.0,0.5932266116142273,1.0,1.0,0.0,1.0,-3.0344812870025635,3.034473896026612,7.410540547425626e-06,2.3468384742736816,0.8997114300727844,0.8997114300727844,0.0,183.8750457763672,187.0,39531.28515625,0.0,2548.74169921875,1.0,280.9422302246094,283.526123046875,290.8008117675781,293.31353759765625,293.1499938964844,293.1499938964844,281.25,36060.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534603953361512,1.0,0.0,0.0,3.653434991836548,3.653459072113037,8.906274047149054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.31982421875,0.0,1537.4466552734375,1895.4371337890625,0.0,3894.08203125,0.9060961604118348,1.0,0.0,3.0,1.0,0.0
12159780,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7735106348991394,0.3294976949691772,0.3003803491592407,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8793526291847229,0.4899950921535492,0.4672768414020538,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9990000128746032,0.8323155045509338,0.5049113035202026,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7715524435043335,0.3270370066165924,0.3139481842517853,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.6606028079986572,0.2032288014888763,0.9362661838531494,285.1217041015625,284.95001220703125,297.72418212890625,287.81597900390625,297.7255554199219,299.1709899902344,285.1223449707031,1.0,0.593756914138794,1.0,1.0,0.0,1.0,-3.029162168502808,3.0291547775268555,7.38483186069061e-06,2.342829704284668,0.9037376046180724,0.9037376046180724,0.0,185.87635803222656,190.0,38610.27734375,0.0,2549.009521484375,1.0,281.2418212890625,283.7619323730469,290.7541809082031,293.1880187988281,293.1499938964844,293.1499938964844,280.95001220703125,35847.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374493956565856,1.0,0.0,0.0,3.658449172973633,3.658473253250122,8.93073774932418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.18701171875,0.0,1541.446533203125,1895.4371337890625,0.0,3749.227294921875,0.907079577445984,1.0,0.0,3.0,1.0,0.0
12159840,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7735106348991394,0.3294976949691772,0.3003803491592407,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8793526291847229,0.4899950921535492,0.4672768414020538,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9990000128746032,0.8323155045509338,0.5049113035202026,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7715524435043335,0.3270370066165924,0.3139481842517853,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.6606028079986572,0.2032288014888763,0.9362661838531494,285.1217041015625,284.95001220703125,297.72418212890625,287.81597900390625,297.7255554199219,299.1709899902344,285.1223449707031,1.0,0.593756914138794,1.0,1.0,0.0,1.0,-3.029162168502808,3.0291547775268555,7.38483186069061e-06,2.342829704284668,0.9037376046180724,0.9037376046180724,0.0,185.87635803222656,190.0,38610.27734375,0.0,2549.009521484375,1.0,281.2418212890625,283.7619323730469,290.7541809082031,293.1880187988281,293.1499938964844,293.1499938964844,280.95001220703125,35847.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374493956565856,1.0,0.0,0.0,3.658449172973633,3.658473253250122,8.93073774932418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.18701171875,0.0,1541.446533203125,1895.4371337890625,0.0,3749.227294921875,0.907079577445984,1.0,0.0,3.0,1.0,0.0
12159900,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7718793749809265,0.3285707533359527,0.2999066710472107,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.877433717250824,0.4887368679046631,0.4664569795131683,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.8328339457511902,0.5072776079177856,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7700700759887695,0.3264209628105163,0.3136221468448639,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.659010648727417,0.2025497704744339,0.9340477585792542,284.95904541015625,284.95001220703125,297.686767578125,287.799072265625,297.68817138671875,299.16583251953125,284.9486999511719,1.0,0.5941818952560425,1.0,1.0,0.0,1.0,-3.027396440505981,3.0273890495300293,7.37651089366409e-06,2.341585397720337,0.902241051197052,0.902241051197052,0.0,186.9855499267578,190.0,39135.91796875,0.0,2551.3896484375,1.0,280.9983825683594,283.5746459960937,290.8262939453125,293.39471435546875,293.1499938964844,293.1499938964844,280.95001220703125,35930.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944827437400818,1.0,0.0,0.0,3.659949541091919,3.659973621368408,8.93806429758115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.8359375,0.0,1543.7418212890625,1895.4371337890625,0.0,3816.246337890625,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
12159960,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692339420318604,0.3270845413208008,0.2988345623016357,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8745494484901428,0.4868976771831512,0.4650143384933471,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8323490619659424,0.5106495022773743,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7677451968193054,0.3253825902938843,0.3128732740879059,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6566866040229797,0.2015707790851593,0.9305490851402284,284.8916320800781,284.95001220703125,297.6487121582031,287.7816772460937,297.6501159667969,299.15264892578125,284.8890686035156,1.0,0.5945478677749634,1.0,1.0,0.0,1.0,-3.023325204849243,3.023317813873291,7.356993137364043e-06,2.3385674953460693,0.9011260271072388,0.9011260271072388,0.0,188.5108337402344,193.0,39056.52734375,0.0,2551.5439453125,1.0,280.9576110839844,283.5131225585937,290.8175964355469,293.353271484375,293.1499938964844,293.1499938964844,280.6499938964844,36023.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949334442615509,1.0,0.0,0.0,3.658653974533081,3.6586780548095694,8.93173819349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.16455078125,0.0,1542.99072265625,1895.4371337890625,0.0,3856.964111328125,0.907213032245636,1.0,0.0,3.0,1.0,0.0
12160020,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7625330090522766,0.323210209608078,0.2957875430583954,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8673785328865051,0.4821984469890594,0.4610821306705475,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9990000128746032,0.8291774988174438,0.5188851356506348,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7618029117584229,0.3225057721138,0.3105775117874145,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.6508206725120544,0.1989654302597046,0.9206371903419496,284.638671875,284.95001220703125,297.5707092285156,287.7455139160156,297.5721740722656,299.1145935058594,284.635986328125,1.0,0.5949937701225281,1.0,1.0,0.0,1.0,-3.010167360305786,3.010159969329834,7.293595899682259e-06,2.3286032676696777,0.8949169516563416,0.8949169516563416,0.0,192.14947509765625,196.0,39421.1171875,0.0,2545.393310546875,1.0,280.6581115722656,283.2450561523437,290.7911682128906,293.3730163574219,293.1499938964844,293.1499938964844,280.95001220703125,36312.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620721340179444,1.0,0.0,0.0,3.647974729537964,3.647998809814453,8.879671895556385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.5361328125,0.0,1533.253173828125,1895.4371337890625,0.0,3971.03564453125,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12160080,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7625330090522766,0.323210209608078,0.2957875430583954,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8673785328865051,0.4821984469890594,0.4610821306705475,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.9990000128746032,0.8291774988174438,0.5188851356506348,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7618029117584229,0.3225057721138,0.3105775117874145,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.6508206725120544,0.1989654302597046,0.9206371903419496,284.638671875,284.95001220703125,297.5707092285156,287.7455139160156,297.5721740722656,299.1145935058594,284.635986328125,1.0,0.5949937701225281,1.0,1.0,0.0,1.0,-3.010167360305786,3.010159969329834,7.293595899682259e-06,2.3286032676696777,0.8949169516563416,0.8949169516563416,0.0,192.14947509765625,196.0,39421.1171875,0.0,2545.393310546875,1.0,280.6581115722656,283.2450561523437,290.7911682128906,293.3730163574219,293.1499938964844,293.1499938964844,280.95001220703125,36312.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620721340179444,1.0,0.0,0.0,3.647974729537964,3.647998809814453,8.879671895556385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.5361328125,0.0,1533.253173828125,1895.4371337890625,0.0,3971.03564453125,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12160140,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7567397356033325,0.320603609085083,0.293147474527359,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8610209822654724,0.4786704778671264,0.4574527740478515,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9990000128746032,0.8272727131843567,0.5263276100158691,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7564966678619385,0.3203746378421783,0.3083944916725158,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.645382821559906,0.196724995970726,0.9103524684906006,284.81988525390625,284.95001220703125,297.4902038574219,287.7074584960937,297.4917297363281,299.09344482421875,284.8204040527344,1.0,0.5952202081680298,1.0,1.0,0.0,1.0,-2.9965829849243164,2.996575832366944,7.227978585433448e-06,2.318121910095215,0.8946882486343384,0.8946882486343384,0.0,195.42047119140625,184.0,38402.47265625,0.0,2536.589111328125,1.0,280.942138671875,283.4617919921875,290.6556091308594,293.100830078125,293.1499938964844,293.1499938964844,281.25,36206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470812678337096,1.0,0.0,0.0,3.639417171478272,3.6394410133361816,8.838060239213519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4677734375,0.0,1522.9678955078125,1895.4371337890625,0.0,3836.6298828125,0.9030629992485046,1.0,0.0,3.0,1.0,0.0
12160200,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7567397356033325,0.320603609085083,0.293147474527359,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8610209822654724,0.4786704778671264,0.4574527740478515,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9990000128746032,0.8272727131843567,0.5263276100158691,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7564966678619385,0.3203746378421783,0.3083944916725158,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.645382821559906,0.196724995970726,0.9103524684906006,284.81988525390625,284.95001220703125,297.4902038574219,287.7074584960937,297.4917297363281,299.09344482421875,284.8204040527344,1.0,0.5952202081680298,1.0,1.0,0.0,1.0,-2.9965829849243164,2.996575832366944,7.227978585433448e-06,2.318121910095215,0.8946882486343384,0.8946882486343384,0.0,195.42047119140625,184.0,38402.47265625,0.0,2536.589111328125,1.0,280.942138671875,283.4617919921875,290.6556091308594,293.100830078125,293.1499938964844,293.1499938964844,281.25,36206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470812678337096,1.0,0.0,0.0,3.639417171478272,3.6394410133361816,8.838060239213519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4677734375,0.0,1522.9678955078125,1895.4371337890625,0.0,3836.6298828125,0.9030629992485046,1.0,0.0,3.0,1.0,0.0
12160260,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7572818994522095,0.3192594349384308,0.2916585803031921,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8616206645965576,0.476500004529953,0.455090194940567,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.8285127282142639,0.5225068926811218,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7572451233863831,0.3192753195762634,0.307084858417511,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6451216340065002,0.1952514946460724,0.9026224613189696,285.0153503417969,284.95001220703125,297.4071655273437,287.6674499511719,297.40875244140625,299.0950622558594,285.0153503417969,1.0,0.5907562375068665,1.0,1.0,0.0,1.0,-2.9765071868896484,2.9765000343322754,7.132014161470579e-06,2.30283260345459,0.8972474336624146,0.8972474336624146,0.0,192.670150756836,172.0,37317.953125,0.0,2485.124267578125,1.0,281.24169921875,283.69110107421875,290.6003112792969,292.9606018066406,293.1499938964844,293.1499938964844,281.54998779296875,35998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300352931022644,1.0,0.0,0.0,3.6388561725616455,3.638880014419556,8.835336302581709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.53759765625,0.0,1520.797607421875,1895.4371337890625,0.0,3681.46435546875,0.9027999639511108,1.0,0.0,3.0,1.0,0.0
12160320,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7572818994522095,0.3192594349384308,0.2916585803031921,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8616206645965576,0.476500004529953,0.455090194940567,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.8285127282142639,0.5225068926811218,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7572451233863831,0.3192753195762634,0.307084858417511,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6451216340065002,0.1952514946460724,0.9026224613189696,285.0153503417969,284.95001220703125,297.4071655273437,287.6674499511719,297.40875244140625,299.0950622558594,285.0153503417969,1.0,0.5907562375068665,1.0,1.0,0.0,1.0,-2.9765071868896484,2.9765000343322754,7.132014161470579e-06,2.30283260345459,0.8972474336624146,0.8972474336624146,0.0,192.670150756836,172.0,37317.953125,0.0,2485.124267578125,1.0,281.24169921875,283.69110107421875,290.6003112792969,292.9606018066406,293.1499938964844,293.1499938964844,281.54998779296875,35998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300352931022644,1.0,0.0,0.0,3.6388561725616455,3.638880014419556,8.835336302581709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.53759765625,0.0,1520.797607421875,1895.4371337890625,0.0,3681.46435546875,0.9027999639511108,1.0,0.0,3.0,1.0,0.0
12160380,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7617396712303162,0.3184917867183685,0.2906583249568939,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.8666167259216309,0.474980890750885,0.4533210098743438,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9990000128746032,0.8330816626548767,0.5114949941635132,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7618638873100281,0.318707138299942,0.3062282800674438,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6482608318328857,0.1942974776029586,0.8967868089675903,285.2028503417969,284.95001220703125,297.3216552734375,287.62548828125,297.32330322265625,299.11578369140625,285.2025756835937,1.0,0.5837493538856506,1.0,1.0,0.0,1.0,-2.951899766921997,2.951892614364624,7.01479666531668e-06,2.2838897705078125,0.9022471308708192,0.9022471308708192,0.0,186.1224365234375,175.0,36200.34375,0.0,2406.884033203125,1.0,281.5417175292969,283.9127502441406,290.5652160644531,292.8543701171875,293.1499938964844,293.1499938964844,281.25,35760.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914993166923523,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.44775390625,0.0,1528.2330322265625,1895.4371337890625,0.0,3542.882568359375,0.904496133327484,1.0,0.0,3.0,1.0,0.0
12160440,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7617396712303162,0.3184917867183685,0.2906583249568939,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.8666167259216309,0.474980890750885,0.4533210098743438,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.9990000128746032,0.8330816626548767,0.5114949941635132,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7618638873100281,0.318707138299942,0.3062282800674438,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6482608318328857,0.1942974776029586,0.8967868089675903,285.2028503417969,284.95001220703125,297.3216552734375,287.62548828125,297.32330322265625,299.11578369140625,285.2025756835937,1.0,0.5837493538856506,1.0,1.0,0.0,1.0,-2.951899766921997,2.951892614364624,7.01479666531668e-06,2.2838897705078125,0.9022471308708192,0.9022471308708192,0.0,186.1224365234375,175.0,36200.34375,0.0,2406.884033203125,1.0,281.5417175292969,283.9127502441406,290.5652160644531,292.8543701171875,293.1499938964844,293.1499938964844,281.25,35760.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914993166923523,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.44775390625,0.0,1528.2330322265625,1895.4371337890625,0.0,3542.882568359375,0.904496133327484,1.0,0.0,3.0,1.0,0.0
12160500,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.762925386428833,0.3175940811634063,0.2901076078414917,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8679424524307251,0.4737266004085541,0.4524044096469879,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.83500736951828,0.5081309676170349,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7631860971450806,0.3180970549583435,0.3058124482631683,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6490776538848877,0.1936763674020767,0.8942941427230835,285.03143310546875,284.95001220703125,297.2779541015625,287.6037292480469,297.27960205078125,299.12188720703125,285.0199890136719,1.0,0.5816418528556824,1.0,1.0,0.0,1.0,-2.9425880908966064,2.9425811767578125,6.970440153963864e-06,2.276611089706421,0.9011459946632384,0.9011459946632384,0.0,184.07188415527344,175.0,36626.484375,0.0,2379.734130859375,1.0,281.2986145019531,283.7182312011719,290.6355895996094,293.05401611328125,293.1499938964844,293.1499938964844,281.25,35841.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230092763900756,1.0,0.0,0.0,3.65033483505249,3.6503586769104,8.891165066415851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.21923828125,0.0,1532.357666015625,1895.4371337890625,0.0,3616.903564453125,0.9051945209503174,1.0,0.0,3.0,1.0,0.0
12160560,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7624420523643494,0.3161238431930542,0.2889758646488189,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.867536723613739,0.4718719720840454,0.4508721530437469,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.8357384204864502,0.5071184635162354,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7629939317703247,0.3170368671417236,0.3049712181091308,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6486291289329529,0.1927521824836731,0.8906461596488953,284.9560546875,284.95001220703125,297.2336120605469,287.5814819335937,297.2353210449219,299.11834716796875,284.95281982421875,1.0,0.5799528956413269,1.0,1.0,0.0,1.0,-2.932774305343628,2.932767391204834,6.9241100391082e-06,2.2690560817718506,0.9003795385360718,0.9003795385360718,0.0,183.18600463867188,178.0,36476.8984375,0.0,2357.656982421875,1.0,281.2576904296875,283.6506042480469,290.621337890625,293.00421142578125,293.1499938964844,293.1499938964844,280.95001220703125,35936.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279000163078308,1.0,0.0,0.0,3.650643348693848,3.650667428970337,8.892669143278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9296875,0.0,1533.408935546875,1895.4371337890625,0.0,3661.877685546875,0.905359983444214,1.0,0.0,3.0,1.0,0.0
12160620,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7587308287620544,0.3122632205486297,0.2858261168003082,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8637866973876953,0.4671127498149872,0.4467657208442688,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.9990000128746032,0.8344703316688538,0.5090762376785278,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7599604725837708,0.3140666782855987,0.3024764358997345,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6453974843025208,0.1902381330728531,0.8805752992630005,284.69061279296875,284.95001220703125,297.14306640625,287.5354309082031,297.14483642578125,299.0944519042969,284.6873474121094,1.0,0.5774463415145874,1.0,1.0,0.0,1.0,-2.911304235458374,2.91129732131958,6.823209332651459e-06,2.2524921894073486,0.8947808146476746,0.8947808146476746,0.0,183.327880859375,181.0,36724.39453125,0.0,2320.130126953125,1.0,280.9582214355469,283.372314453125,290.5823059082031,293.004150390625,293.1499938964844,293.1499938964844,281.25,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410056471824646,1.0,0.0,0.0,3.643007516860962,3.643031597137451,8.855507189764467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.052734375,0.0,1527.13427734375,1895.4371337890625,0.0,3781.5849609375,0.903846561908722,1.0,0.0,3.0,1.0,0.0
12160680,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7587308287620544,0.3122632205486297,0.2858261168003082,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8637866973876953,0.4671127498149872,0.4467657208442688,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.9990000128746032,0.8344703316688538,0.5090762376785278,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7599604725837708,0.3140666782855987,0.3024764358997345,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6453974843025208,0.1902381330728531,0.8805752992630005,284.69061279296875,284.95001220703125,297.14306640625,287.5354309082031,297.14483642578125,299.0944519042969,284.6873474121094,1.0,0.5774463415145874,1.0,1.0,0.0,1.0,-2.911304235458374,2.91129732131958,6.823209332651459e-06,2.2524921894073486,0.8947808146476746,0.8947808146476746,0.0,183.327880859375,181.0,36724.39453125,0.0,2320.130126953125,1.0,280.9582214355469,283.372314453125,290.5823059082031,293.004150390625,293.1499938964844,293.1499938964844,281.25,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410056471824646,1.0,0.0,0.0,3.643007516860962,3.643031597137451,8.855507189764467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.052734375,0.0,1527.13427734375,1895.4371337890625,0.0,3781.5849609375,0.903846561908722,1.0,0.0,3.0,1.0,0.0
12160740,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.754624605178833,0.3096048235893249,0.283080518245697,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8593568801879883,0.4634557664394378,0.4429527223110199,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8338323831558228,0.5126447677612305,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7562516927719116,0.3117755055427551,0.3000788390636444,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6414504051208496,0.1880202442407608,0.8701059222221375,284.8642272949219,284.95001220703125,297.04998779296875,287.4873046875,297.05181884765625,299.08209228515625,284.8644714355469,1.0,0.5757881999015808,1.0,1.0,0.0,1.0,-2.892235279083252,2.892228603363037,6.733865575370146e-06,2.23762583732605,0.8950835466384888,0.8950835466384888,0.0,184.37217712402344,184.0,35653.328125,0.0,2291.71875,1.0,281.2421264648437,283.5830078125,290.4285583496094,292.710205078125,293.1499938964844,293.1499938964844,281.54998779296875,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245007038116456,1.0,0.0,0.0,3.637188911437988,3.6372127532958975,8.827241231301741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.9013671875,0.0,1519.9552001953125,1895.4371337890625,0.0,3630.634521484375,0.9025123715400696,1.0,0.0,3.0,1.0,0.0
12160800,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.754624605178833,0.3096048235893249,0.283080518245697,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8593568801879883,0.4634557664394378,0.4429527223110199,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8338323831558228,0.5126447677612305,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7562516927719116,0.3117755055427551,0.3000788390636444,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6414504051208496,0.1880202442407608,0.8701059222221375,284.8642272949219,284.95001220703125,297.04998779296875,287.4873046875,297.05181884765625,299.08209228515625,284.8644714355469,1.0,0.5757881999015808,1.0,1.0,0.0,1.0,-2.892235279083252,2.892228603363037,6.733865575370146e-06,2.23762583732605,0.8950835466384888,0.8950835466384888,0.0,184.37217712402344,184.0,35653.328125,0.0,2291.71875,1.0,281.2421264648437,283.5830078125,290.4285583496094,292.710205078125,293.1499938964844,293.1499938964844,281.54998779296875,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245007038116456,1.0,0.0,0.0,3.637188911437988,3.6372127532958975,8.827241231301741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.9013671875,0.0,1519.9552001953125,1895.4371337890625,0.0,3630.634521484375,0.9025123715400696,1.0,0.0,3.0,1.0,0.0
12160860,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7520017623901367,0.3081810772418976,0.2816535830497741,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8562445640563965,0.4611441791057586,0.4405903220176697,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.8348135352134705,0.515584409236908,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.753756046295166,0.310507595539093,0.2987431287765503,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6385905146598816,0.1865237206220626,0.8629587292671204,285.0628967285156,284.95001220703125,296.9544677734375,287.4375305175781,296.9563293457031,299.0851745605469,285.0633239746094,1.0,0.5750978589057922,1.0,1.0,0.0,1.0,-2.8810110092163086,2.8810043334960938,6.681460945401341e-06,2.228835105895996,0.8982763886451721,0.8982763886451721,0.0,185.4167633056641,187.0,34654.92578125,0.0,2277.24658203125,1.0,281.54168701171875,283.81549072265625,290.3616638183594,292.5582275390625,293.1499938964844,293.1499938964844,281.8500061035156,35926.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054716229438782,1.0,0.0,0.0,3.639275312423706,3.6392993927001953,8.837371865411114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.44482421875,0.0,1520.718017578125,1895.4371337890625,0.0,3454.5322265625,0.9028435349464417,1.0,0.0,3.0,1.0,0.0
12160920,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7520017623901367,0.3081810772418976,0.2816535830497741,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8562445640563965,0.4611441791057586,0.4405903220176697,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.8348135352134705,0.515584409236908,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.753756046295166,0.310507595539093,0.2987431287765503,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6385905146598816,0.1865237206220626,0.8629587292671204,285.0628967285156,284.95001220703125,296.9544677734375,287.4375305175781,296.9563293457031,299.0851745605469,285.0633239746094,1.0,0.5750978589057922,1.0,1.0,0.0,1.0,-2.8810110092163086,2.8810043334960938,6.681460945401341e-06,2.228835105895996,0.8982763886451721,0.8982763886451721,0.0,185.4167633056641,187.0,34654.92578125,0.0,2277.24658203125,1.0,281.54168701171875,283.81549072265625,290.3616638183594,292.5582275390625,293.1499938964844,293.1499938964844,281.8500061035156,35926.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054716229438782,1.0,0.0,0.0,3.639275312423706,3.6392993927001953,8.837371865411114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.44482421875,0.0,1520.718017578125,1895.4371337890625,0.0,3454.5322265625,0.9028435349464417,1.0,0.0,3.0,1.0,0.0
12160980,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.749833345413208,0.3072791397571563,0.2808130979537964,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8535385727882385,0.4594679474830627,0.4389578402042389,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9990000128746032,0.8365127444267273,0.5186894536018372,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7516997456550598,0.3097719252109527,0.2980089783668518,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.636238694190979,0.1854738444089889,0.8581200838088989,285.2627258300781,284.95001220703125,296.8565673828125,287.38671875,296.8584899902344,299.0942687988281,285.2631530761719,1.0,0.5752235054969788,1.0,1.0,0.0,1.0,-2.875068187713623,2.875061511993408,6.653724085481372e-06,2.2241480350494385,0.904146134853363,0.904146134853363,0.0,186.758544921875,190.0,33718.37109375,0.0,2273.486328125,1.0,281.8417358398437,284.0473327636719,290.32293701171875,292.4560241699219,293.1499938964844,293.1499938964844,281.54998779296875,35678.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895577788352966,1.0,0.0,0.0,3.65057373046875,3.6505978107452393,8.892329219634121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.9326171875,0.0,1531.4036865234375,1895.4371337890625,0.0,3306.07177734375,0.9052030444145204,1.0,0.0,3.0,1.0,0.0
12161040,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.749833345413208,0.3072791397571563,0.2808130979537964,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8535385727882385,0.4594679474830627,0.4389578402042389,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9990000128746032,0.8365127444267273,0.5186894536018372,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7516997456550598,0.3097719252109527,0.2980089783668518,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.636238694190979,0.1854738444089889,0.8581200838088989,285.2627258300781,284.95001220703125,296.8565673828125,287.38671875,296.8584899902344,299.0942687988281,285.2631530761719,1.0,0.5752235054969788,1.0,1.0,0.0,1.0,-2.875068187713623,2.875061511993408,6.653724085481372e-06,2.2241480350494385,0.904146134853363,0.904146134853363,0.0,186.758544921875,190.0,33718.37109375,0.0,2273.486328125,1.0,281.8417358398437,284.0473327636719,290.32293701171875,292.4560241699219,293.1499938964844,293.1499938964844,281.54998779296875,35678.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895577788352966,1.0,0.0,0.0,3.65057373046875,3.6505978107452393,8.892329219634121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.9326171875,0.0,1531.4036865234375,1895.4371337890625,0.0,3306.07177734375,0.9052030444145204,1.0,0.0,3.0,1.0,0.0
12161100,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.748452365398407,0.3063013255596161,0.2802939414978027,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8518957495689392,0.4581311345100403,0.4380699694156647,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.8363434076309204,0.5207260847091675,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7504395842552185,0.3090775907039642,0.297620564699173,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.6349142789840698,0.1847728639841079,0.8558220267295837,285.0960693359375,284.95001220703125,296.8067932128906,287.36090087890625,296.8087463378906,299.0912475585937,285.08453369140625,1.0,0.5754948258399963,1.0,1.0,0.0,1.0,-2.8725993633270264,2.8725926876068115,6.642334483331069e-06,2.22225284576416,0.9035288095474244,0.9035288095474244,0.0,187.70230102539065,190.0,34197.9921875,0.0,2273.81494140625,1.0,281.5985412597656,283.8556823730469,290.3972473144531,292.6619567871094,293.1499938964844,293.1499938964844,281.54998779296875,35752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984162211418152,1.0,0.0,0.0,3.655460834503174,3.655484914779663,8.916154001781251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3427734375,0.0,1537.3948974609375,1895.4371337890625,0.0,3388.81640625,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
12161160,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7460896968841553,0.3047421872615814,0.2791655957698822,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8493133187294006,0.456187903881073,0.4365398287773132,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.8350015878677368,0.5238142609596252,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.748347282409668,0.3079341351985931,0.2967827320098877,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6328868269920349,0.1837599128484726,0.8521860241889954,285.0225524902344,284.95001220703125,296.7564697265625,287.3348693847656,296.7584533691406,299.079345703125,285.0194396972656,1.0,0.5757338404655457,1.0,1.0,0.0,1.0,-2.8677427768707275,2.8677361011505127,6.619946816499578e-06,2.218519449234009,0.9032239317893982,0.9032239317893982,0.0,189.09878540039065,193.0,34088.36328125,0.0,2272.208251953125,1.0,281.5576477050781,283.7897644042969,290.3835144042969,292.61737060546875,293.1499938964844,293.1499938964844,281.25,35841.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044411778450012,1.0,0.0,0.0,3.6575639247894287,3.657588005065918,8.926416512622382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.19140625,0.0,1540.4151611328125,1895.4371337890625,0.0,3444.946533203125,0.9068441390991212,1.0,0.0,3.0,1.0,0.0
12161220,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.7399376630783081,0.3006792962551117,0.2759556770324707,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8427326679229736,0.4512308537960052,0.4323727786540985,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.8297808766365051,0.5316137075424194,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7428401708602905,0.3047994077205658,0.2942520976066589,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.627571702003479,0.1810681819915771,0.8418805003166199,284.7582397460937,284.95001220703125,296.6543273925781,287.2821044921875,296.6563415527344,299.0429077148437,284.7549133300781,1.0,0.5759800672531128,1.0,1.0,0.0,1.0,-2.8528289794921875,2.8528223037719727,6.551271781063406e-06,2.206982374191284,0.8985393643379211,0.8985393643379211,0.0,192.5650634765625,181.0,34381.3203125,0.0,2263.27978515625,1.0,281.2581481933594,283.5118408203125,290.34014892578125,292.6185302734375,293.1499938964844,293.1499938964844,281.54998779296875,36127.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200320839881896,1.0,0.0,0.0,3.653806686401367,3.653830766677856,8.908086783776525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.27880859375,0.0,1538.3626708984375,1895.4371337890625,0.0,3589.45458984375,0.9061895608901978,1.0,0.0,3.0,1.0,0.0
12161280,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.7399376630783081,0.3006792962551117,0.2759556770324707,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8427326679229736,0.4512308537960052,0.4323727786540985,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.8297808766365051,0.5316137075424194,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7428401708602905,0.3047994077205658,0.2942520976066589,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.627571702003479,0.1810681819915771,0.8418805003166199,284.7582397460937,284.95001220703125,296.6543273925781,287.2821044921875,296.6563415527344,299.0429077148437,284.7549133300781,1.0,0.5759800672531128,1.0,1.0,0.0,1.0,-2.8528289794921875,2.8528223037719727,6.551271781063406e-06,2.206982374191284,0.8985393643379211,0.8985393643379211,0.0,192.5650634765625,181.0,34381.3203125,0.0,2263.27978515625,1.0,281.2581481933594,283.5118408203125,290.34014892578125,292.6185302734375,293.1499938964844,293.1499938964844,281.54998779296875,36127.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200320839881896,1.0,0.0,0.0,3.653806686401367,3.653830766677856,8.908086783776525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.27880859375,0.0,1538.3626708984375,1895.4371337890625,0.0,3589.45458984375,0.9061895608901978,1.0,0.0,3.0,1.0,0.0
12161340,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7380666732788086,0.2977510690689087,0.2728805541992187,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8409731984138489,0.4472848176956177,0.4282063841819763,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.8266040682792664,0.5299822688102722,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7414140105247498,0.3022825717926025,0.2915567457675934,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6253902912139893,0.178638070821762,0.8300175070762634,284.9248046875,284.95001220703125,296.5502624511719,287.2284240722656,296.5523376464844,299.02459716796875,284.92437744140625,1.0,0.5710142254829407,1.0,1.0,0.0,1.0,-2.824678659439087,2.824672222137451,6.422686965379398e-06,2.1852352619171143,0.8996176719665527,0.8996176719665527,0.0,190.65335083007807,169.0,33231.859375,0.0,2205.820556640625,1.0,281.5422058105469,283.7160339355469,290.1701965332031,292.3089599609375,293.1499938964844,293.1499938964844,281.8500061035156,36034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035935997962952,1.0,0.0,0.0,3.651762008666992,3.6517860889434814,8.898119858713471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.21826171875,0.0,1535.38525390625,1895.4371337890625,0.0,3437.05859375,0.9057002663612366,1.0,0.0,3.0,1.0,0.0
12161400,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7380666732788086,0.2977510690689087,0.2728805541992187,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8409731984138489,0.4472848176956177,0.4282063841819763,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.8266040682792664,0.5299822688102722,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7414140105247498,0.3022825717926025,0.2915567457675934,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6253902912139893,0.178638070821762,0.8300175070762634,284.9248046875,284.95001220703125,296.5502624511719,287.2284240722656,296.5523376464844,299.02459716796875,284.92437744140625,1.0,0.5710142254829407,1.0,1.0,0.0,1.0,-2.824678659439087,2.824672222137451,6.422686965379398e-06,2.1852352619171143,0.8996176719665527,0.8996176719665527,0.0,190.65335083007807,169.0,33231.859375,0.0,2205.820556640625,1.0,281.5422058105469,283.7160339355469,290.1701965332031,292.3089599609375,293.1499938964844,293.1499938964844,281.8500061035156,36034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035935997962952,1.0,0.0,0.0,3.651762008666992,3.6517860889434814,8.898119858713471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.21826171875,0.0,1535.38525390625,1895.4371337890625,0.0,3437.05859375,0.9057002663612366,1.0,0.0,3.0,1.0,0.0
