time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7407826781272888,0.2961154878139496,0.2710018455982208,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8441480994224548,0.4446770250797272,0.4253050982952118,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.8278806209564209,0.5201655030250549,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7443005442619324,0.3007423877716064,0.2897178828716278,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6268396973609924,0.1769292801618576,0.8206837773323059,285.1079406738281,284.95001220703125,296.4444274902344,287.1739807128906,296.4465637207031,299.03045654296875,285.1074523925781,1.0,0.563352108001709,1.0,1.0,0.0,1.0,-2.793708324432373,2.7937021255493164,6.282358754106099e-06,2.1611557006835938,0.9033125042915344,0.9033125042915344,0.0,184.43638610839844,172.0,32053.291015625,0.0,2124.125244140625,1.0,281.8418273925781,283.9356689453125,290.08807373046875,292.13214111328125,293.1499938964844,293.1499938964844,281.54998779296875,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824049830436707,1.0,0.0,0.0,3.656867742538452,3.656891822814941,8.923018981477071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.6650390625,0.0,1539.6781005859375,1895.4371337890625,0.0,3239.114501953125,0.90672105550766,1.0,0.0,3.0,1.0,0.0
12161520,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7407826781272888,0.2961154878139496,0.2710018455982208,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8441480994224548,0.4446770250797272,0.4253050982952118,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.8278806209564209,0.5201655030250549,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7443005442619324,0.3007423877716064,0.2897178828716278,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6268396973609924,0.1769292801618576,0.8206837773323059,285.1079406738281,284.95001220703125,296.4444274902344,287.1739807128906,296.4465637207031,299.03045654296875,285.1074523925781,1.0,0.563352108001709,1.0,1.0,0.0,1.0,-2.793708324432373,2.7937021255493164,6.282358754106099e-06,2.1611557006835938,0.9033125042915344,0.9033125042915344,0.0,184.43638610839844,172.0,32053.291015625,0.0,2124.125244140625,1.0,281.8418273925781,283.9356689453125,290.08807373046875,292.13214111328125,293.1499938964844,293.1499938964844,281.54998779296875,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824049830436707,1.0,0.0,0.0,3.656867742538452,3.656891822814941,8.923018981477071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.6650390625,0.0,1539.6781005859375,1895.4371337890625,0.0,3239.114501953125,0.90672105550766,1.0,0.0,3.0,1.0,0.0
12161580,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7406927347183228,0.293237030506134,0.2688025832176208,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8442184329032898,0.4408727586269378,0.4221283495426178,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.8277730345726013,0.5161448121070862,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7445178031921387,0.2983634173870086,0.2877445816993713,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6262423992156982,0.1748362779617309,0.811864972114563,284.8544006347656,284.95001220703125,296.3369445800781,287.1187744140625,296.3391418457031,299.0270080566406,284.8507385253906,1.0,0.5589109063148499,1.0,1.0,0.0,1.0,-2.769437551498413,2.7694313526153564,6.1731748246529605e-06,2.14214825630188,0.9000504612922668,0.9000504612922668,0.0,181.48426818847656,175.0,32224.529296875,0.0,2070.28271484375,1.0,281.5577392578125,283.6692810058594,290.1423645019531,292.2655334472656,293.1499938964844,293.1499938964844,281.25,36054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919995427131653,1.0,0.0,0.0,3.6560218334198,3.656045913696289,8.918890443965211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.33544921875,0.0,1540.2879638671875,1895.4371337890625,0.0,3328.902099609375,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12161640,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7406927347183228,0.293237030506134,0.2688025832176208,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8442184329032898,0.4408727586269378,0.4221283495426178,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.8277730345726013,0.5161448121070862,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7445178031921387,0.2983634173870086,0.2877445816993713,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6262423992156982,0.1748362779617309,0.811864972114563,284.8544006347656,284.95001220703125,296.3369445800781,287.1187744140625,296.3391418457031,299.0270080566406,284.8507385253906,1.0,0.5589109063148499,1.0,1.0,0.0,1.0,-2.769437551498413,2.7694313526153564,6.1731748246529605e-06,2.14214825630188,0.9000504612922668,0.9000504612922668,0.0,181.48426818847656,175.0,32224.529296875,0.0,2070.28271484375,1.0,281.5577392578125,283.6692810058594,290.1423645019531,292.2655334472656,293.1499938964844,293.1499938964844,281.25,36054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919995427131653,1.0,0.0,0.0,3.6560218334198,3.656045913696289,8.918890443965211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.33544921875,0.0,1540.2879638671875,1895.4371337890625,0.0,3328.902099609375,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12161700,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7391752600669861,0.2912477254867553,0.2672052085399627,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.8426988124847412,0.438382476568222,0.4199961721897125,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.9990000128746032,0.8261895775794983,0.5164618492126465,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.7432386875152588,0.2967149019241333,0.28635373711586,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.624785304069519,0.1734881103038787,0.8063532114028931,284.6634826660156,284.95001220703125,296.2826538085937,287.0909118652344,296.28485107421875,299.01727294921875,284.6502685546875,1.0,0.557267963886261,1.0,1.0,0.0,1.0,-2.7570416927337646,2.757035493850708,6.117880275269272e-06,2.132487297058105,0.8962910175323486,0.8962910175323486,0.0,181.18524169921875,175.0,32589.861328125,0.0,2048.774169921875,1.0,281.30108642578125,283.456787109375,290.1583251953125,292.3719482421875,293.1499938964844,293.1499938964844,281.25,36222.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010747075080872,1.0,0.0,0.0,3.651411056518554,3.651435136795044,8.89640944023995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.03076171875,0.0,1536.4052734375,1895.4371337890625,0.0,3413.600341796875,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
12161760,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.7368742823600769,0.2889959216117859,0.2652896344661712,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.8403577208518982,0.4355928003787994,0.4174989461898803,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815124511719,0.9990000128746032,0.8236716985702515,0.5179305672645569,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.7412158846855164,0.2948233783245086,0.2846835553646087,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58465576171875,0.6226599812507629,0.1719562262296676,0.7999513745307922,284.5822448730469,284.95001220703125,296.2279968261719,287.0628967285156,296.2302551269531,299.0039367675781,284.5785827636719,1.0,0.5558570027351379,1.0,1.0,0.0,1.0,-2.743803262710572,2.7437973022460938,6.059108727640705e-06,2.1221725940704346,0.892969012260437,0.892969012260437,0.0,181.44146728515625,178.0,32377.640625,0.0,2028.6724853515625,1.0,281.25811767578125,283.3870544433594,290.1042175292969,292.2607727050781,293.1499938964844,293.1499938964844,281.54998779296875,36377.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904274046421051,1.0,0.0,0.0,3.643064498901367,3.643088579177856,8.855784585648507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.923828125,0.0,1528.282470703125,1895.4371337890625,0.0,3443.391357421875,0.9039575457572936,1.0,0.0,3.0,1.0,0.0
12161820,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.7327165007591248,0.2859152555465698,0.2621729075908661,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.8359115719795227,0.4313844740390777,0.4131757020950317,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9990000128746032,0.8199543952941895,0.5213022828102112,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7373377084732056,0.2919619083404541,0.2817519605159759,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.6183973550796509,0.1694323569536209,0.7880600094795227,284.7548217773437,284.95001220703125,296.11773681640625,287.00640869140625,296.1199951171875,298.991455078125,284.7550048828125,1.0,0.5537412762641907,1.0,1.0,0.0,1.0,-2.721091985702514,2.721086025238037,5.958592282695463e-06,2.104311943054199,0.8917948603630066,0.8917948603630066,0.0,182.3186798095703,166.0,31279.373046875,0.0,1996.5826416015625,1.0,281.5420837402344,283.598876953125,289.9340209960937,291.9510803222656,293.1499938964844,293.1499938964844,281.8500061035156,36292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849121928215027,1.0,0.0,0.0,3.6312880516052246,3.631311893463135,8.79862227520789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.16943359375,0.0,1514.625244140625,1895.4371337890625,0.0,3262.596435546875,0.901304006576538,1.0,0.0,3.0,1.0,0.0
12161880,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.7327165007591248,0.2859152555465698,0.2621729075908661,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.8359115719795227,0.4313844740390777,0.4131757020950317,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9990000128746032,0.8199543952941895,0.5213022828102112,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7373377084732056,0.2919619083404541,0.2817519605159759,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.6183973550796509,0.1694323569536209,0.7880600094795227,284.7548217773437,284.95001220703125,296.11773681640625,287.00640869140625,296.1199951171875,298.991455078125,284.7550048828125,1.0,0.5537412762641907,1.0,1.0,0.0,1.0,-2.721091985702514,2.721086025238037,5.958592282695463e-06,2.104311943054199,0.8917948603630066,0.8917948603630066,0.0,182.3186798095703,166.0,31279.373046875,0.0,1996.5826416015625,1.0,281.5420837402344,283.598876953125,289.9340209960937,291.9510803222656,293.1499938964844,293.1499938964844,281.8500061035156,36292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849121928215027,1.0,0.0,0.0,3.6312880516052246,3.631311893463135,8.79862227520789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.16943359375,0.0,1514.625244140625,1895.4371337890625,0.0,3262.596435546875,0.901304006576538,1.0,0.0,3.0,1.0,0.0
12161940,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7336418628692627,0.2840611040592193,0.2601874768733978,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8370059728622437,0.4284794330596924,0.4100831151008606,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.8188626170158386,0.5152420997619629,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7383122444152832,0.2900715172290802,0.2796634435653686,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.618332028388977,0.1676110029220581,0.7786451578140259,284.9464111328125,284.95001220703125,296.0062561035156,286.94940185546875,296.0085754394531,298.9931945800781,284.9461975097656,1.0,0.5475636124610901,1.0,1.0,0.0,1.0,-2.6938929557800293,2.693887233734131,5.839867753820727e-06,2.0831820964813232,0.8933904767036438,0.8933904767036438,0.0,178.25587463378906,169.0,30149.103515625,0.0,1935.2027587890625,1.0,281.84161376953125,283.8266906738281,289.85430908203125,291.78009033203125,293.1499938964844,293.1499938964844,282.1499938964844,36094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618277311325073,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417850408005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.70947265625,0.0,1508.5626220703125,1895.4371337890625,0.0,3046.14794921875,0.9002419114112854,1.0,0.0,3.0,1.0,0.0
12162000,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7336418628692627,0.2840611040592193,0.2601874768733978,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8370059728622437,0.4284794330596924,0.4100831151008606,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.8188626170158386,0.5152420997619629,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7383122444152832,0.2900715172290802,0.2796634435653686,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.618332028388977,0.1676110029220581,0.7786451578140259,284.9464111328125,284.95001220703125,296.0062561035156,286.94940185546875,296.0085754394531,298.9931945800781,284.9461975097656,1.0,0.5475636124610901,1.0,1.0,0.0,1.0,-2.6938929557800293,2.693887233734131,5.839867753820727e-06,2.0831820964813232,0.8933904767036438,0.8933904767036438,0.0,178.25587463378906,169.0,30149.103515625,0.0,1935.2027587890625,1.0,281.84161376953125,283.8266906738281,289.85430908203125,291.78009033203125,293.1499938964844,293.1499938964844,282.1499938964844,36094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618277311325073,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417850408005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.70947265625,0.0,1508.5626220703125,1895.4371337890625,0.0,3046.14794921875,0.9002419114112854,1.0,0.0,3.0,1.0,0.0
12162060,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7339199185371399,0.2828100919723511,0.2588959634304046,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8371683955192566,0.4262610971927643,0.4077992737293243,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.9990000128746032,0.8202850818634033,0.512055516242981,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7385444045066833,0.288713276386261,0.2782150208950043,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.6177884936332703,0.1662334352731704,0.7717411518096924,285.1398010253906,284.95001220703125,295.89373779296875,286.8919372558594,295.8960876464844,299.0035095214844,285.1399841308594,1.0,0.544259250164032,1.0,1.0,0.0,1.0,-2.6757149696350098,2.675709247589112,5.760505246144021e-06,2.068733930587769,0.8975568413734436,0.8975568413734436,0.0,175.9842071533203,172.0,29110.892578125,0.0,1896.81396484375,1.0,282.1416015625,284.0554504394531,289.8064880371094,291.660400390625,293.1499938964844,293.1499938964844,282.45001220703125,35853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841331422328949,1.0,0.0,0.0,3.631877899169922,3.631901741027832,8.8014809307424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.78369140625,0.0,1512.0064697265625,1895.4371337890625,0.0,2854.156982421875,0.9011419415473938,1.0,0.0,3.0,1.0,0.0
12162120,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7339199185371399,0.2828100919723511,0.2588959634304046,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8371683955192566,0.4262610971927643,0.4077992737293243,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.9990000128746032,0.8202850818634033,0.512055516242981,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7385444045066833,0.288713276386261,0.2782150208950043,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.6177884936332703,0.1662334352731704,0.7717411518096924,285.1398010253906,284.95001220703125,295.89373779296875,286.8919372558594,295.8960876464844,299.0035095214844,285.1399841308594,1.0,0.544259250164032,1.0,1.0,0.0,1.0,-2.6757149696350098,2.675709247589112,5.760505246144021e-06,2.068733930587769,0.8975568413734436,0.8975568413734436,0.0,175.9842071533203,172.0,29110.892578125,0.0,1896.81396484375,1.0,282.1416015625,284.0554504394531,289.8064880371094,291.660400390625,293.1499938964844,293.1499938964844,282.45001220703125,35853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841331422328949,1.0,0.0,0.0,3.631877899169922,3.631901741027832,8.8014809307424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.78369140625,0.0,1512.0064697265625,1895.4371337890625,0.0,2854.156982421875,0.9011419415473938,1.0,0.0,3.0,1.0,0.0
12162180,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.733604371547699,0.2822766900062561,0.2583469748497009,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.8366976976394653,0.4252554178237915,0.4067710041999817,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.9990000128746032,0.8211708664894104,0.5116820931434631,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7381982207298279,0.2881185710430145,0.2775931656360626,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.617150068283081,0.165614828467369,0.7687442898750305,285.2963256835937,284.95001220703125,295.8348693847656,286.86187744140625,295.8372497558594,299.00994873046875,285.3057556152344,1.0,0.5432336926460266,1.0,1.0,0.0,1.0,-2.6690194606781006,2.669013738632202,5.731430064770393e-06,2.063421726226806,0.9014444947242736,0.9014444947242736,0.0,175.5526580810547,172.0,28335.990234375,0.0,1884.62841796875,1.0,282.4019470214844,284.245361328125,289.7552490234375,291.5129699707031,293.1499938964844,293.1499938964844,282.45001220703125,35699.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292151093482971,1.0,0.0,0.0,3.6380574703216553,3.638081312179565,8.831458444547025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.400390625,0.0,1517.684814453125,1895.4371337890625,0.0,2741.14013671875,0.9024576544761658,1.0,0.0,3.0,1.0,0.0
12162240,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7332614064216614,0.2818690240383148,0.2579913139343261,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.8361619710922241,0.4244284331798553,0.4059954285621643,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.9990000128746032,0.8220305442810059,0.5117526650428772,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7377971410751343,0.2876465916633606,0.2771462500095367,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.6165077686309814,0.1651050746440887,0.7664202451705933,285.33648681640625,284.95001220703125,295.7803039550781,286.8340759277344,295.78271484375,299.01666259765625,285.33673095703125,1.0,0.5426382422447205,1.0,1.0,0.0,1.0,-2.6644127368927,2.6644070148468018,5.711420271836687e-06,2.059743404388428,0.904375433921814,0.904375433921814,0.0,175.4193115234375,175.0,28151.7421875,0.0,1877.0172119140625,1.0,282.4416809082031,284.2850952148437,289.7638244628906,291.5575561523437,293.1499938964844,293.1499938964844,282.1499938964844,35589.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240833282470703,1.0,0.0,0.0,3.646470069885254,3.646494150161743,8.872349326338735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.45703125,0.0,1526.178466796875,1895.4371337890625,0.0,2693.439697265625,0.9042242169380188,1.0,0.0,3.0,1.0,0.0
12162300,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.7323814034461975,0.2808811068534851,0.2574274837970733,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8350750803947449,0.4230155050754547,0.4049999117851257,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9990000128746032,0.8216580152511597,0.5126264691352844,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.7369223237037659,0.2867723405361175,0.2765600085258484,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.615445613861084,0.1643547713756561,0.7637478709220886,285.1673583984375,284.95001220703125,295.7232971191406,286.8050231933594,295.7257080078125,299.017333984375,285.1542358398437,1.0,0.5422660708427429,1.0,1.0,0.0,1.0,-2.6596755981445312,2.659669876098633,5.691003025276586e-06,2.056020498275757,0.9042165875434875,0.9042165875434875,0.0,175.68746948242188,175.0,28577.25,0.0,1871.0474853515625,1.0,282.1986083984375,284.08990478515625,289.8451232910156,291.7636413574219,293.1499938964844,293.1499938964844,282.1499938964844,35658.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338039517402649,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.904887636163039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.15576171875,0.0,1534.116943359375,1895.4371337890625,0.0,2783.88427734375,0.9056991934776306,1.0,0.0,3.0,1.0,0.0
12162360,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7304524183273315,0.2793119251728058,0.25627401471138,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8329761624336243,0.4210009276866913,0.403382658958435,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.8197668790817261,0.514715850353241,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7351505160331726,0.2854548692703247,0.2755365073680877,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6135497689247131,0.1633262187242508,0.7598735690116882,285.0887756347656,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,299.0111694335937,285.08514404296875,1.0,0.5419923663139343,1.0,1.0,0.0,1.0,-2.652974367141724,2.652968645095825,5.662268904416123e-06,2.050795316696167,0.9043006300926208,0.9043006300926208,0.0,176.5005645751953,178.0,28439.2265625,0.0,1864.5921630859373,1.0,282.1576843261719,284.0211486816406,289.8329772949219,291.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,35749.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409662842750549,1.0,0.0,0.0,3.65697717666626,3.657001256942749,8.923552741180174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.6435546875,0.0,1539.0638427734375,1895.4371337890625,0.0,2850.74462890625,0.9066482186317444,1.0,0.0,3.0,1.0,0.0
12162420,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7261147499084473,0.2760639488697052,0.2537373602390289,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8283825516700745,0.4169443249702453,0.3999992907047272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.8142062425613403,0.519557774066925,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7311912178993225,0.2827215194702148,0.2733027637004852,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6092713475227356,0.1612454056739807,0.7518215179443359,284.8371276855469,284.95001220703125,295.5738525390625,286.7289428710937,295.5762939453125,299.0000305175781,284.83123779296875,1.0,0.5416250228881836,1.0,1.0,0.0,1.0,-2.639323234558105,2.639317750930786,5.603983936453005e-06,2.040163278579712,0.900951325893402,0.900951325893402,0.0,178.47064208984375,178.0,28746.52734375,0.0,1852.9239501953125,1.0,281.86669921875,283.753662109375,289.8168640136719,291.7654113769531,293.1499938964844,293.1499938964844,281.8500061035156,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580731153488159,1.0,0.0,0.0,3.657485008239746,3.6575090885162354,8.926031114242505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.03759765625,0.0,1541.473388671875,1895.4371337890625,0.0,3010.934814453125,0.9069087505340576,1.0,0.0,3.0,1.0,0.0
12162480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7248591780662537,0.2752108871936798,0.2530034184455871,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8270676732063293,0.4158681035041809,0.3990320265293121,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9990000128746032,0.8125250339508057,0.5209592580795288,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7300511598587036,0.2819921970367431,0.2726556360721588,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.6080182790756226,0.1606821119785308,0.7495108246803284,284.8170166015625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,298.998046875,284.81317138671875,1.0,0.5415273308753967,1.0,1.0,0.0,1.0,-2.635409355163574,2.635403633117676,5.587321084021824e-06,2.0371110439300537,0.9003602862358093,0.9003602862358093,0.0,179.0467529296875,166.0,28671.04296875,0.0,1849.64404296875,1.0,281.858154296875,283.737060546875,289.7874755859375,291.7192077636719,293.1499938964844,293.1499938964844,281.54998779296875,36035.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593673706054688,1.0,0.0,0.0,3.656683444976807,3.656707525253296,8.922119718590693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.36279296875,0.0,1540.884033203125,1895.4371337890625,0.0,3023.072021484375,0.906768798828125,1.0,0.0,3.0,1.0,0.0
12162540,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.7215259075164795,0.2703287601470947,0.2487580329179763,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8240338563919067,0.4098320603370666,0.3935041427612304,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.9990000128746032,0.8029860258102417,0.5198524594306946,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.7273641228675842,0.2778074145317077,0.2688413262367248,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.6043108701705933,0.1573918759822845,0.7353522181510925,284.5380859375,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,298.98468017578125,284.5336303710937,1.0,0.5358452200889587,1.0,1.0,0.0,1.0,-2.600758552551269,2.60075306892395,5.441420398710761e-06,2.0103559494018555,0.8926647305488586,0.8926647305488586,0.0,177.27735900878906,154.0,28734.7578125,0.0,1790.41162109375,1.0,281.5582275390625,283.4486999511719,289.7018127441406,291.6476135253906,293.1499938964844,293.1499938964844,281.8500061035156,36396.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713259100914001,1.0,0.0,0.0,3.643112421035767,3.643136501312256,8.856017075231648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6572265625,0.0,1528.483154296875,1895.4371337890625,0.0,3135.248291015625,0.903976023197174,1.0,0.0,3.0,1.0,0.0
12162600,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.7215259075164795,0.2703287601470947,0.2487580329179763,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8240338563919067,0.4098320603370666,0.3935041427612304,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.9990000128746032,0.8029860258102417,0.5198524594306946,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.7273641228675842,0.2778074145317077,0.2688413262367248,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.6043108701705933,0.1573918759822845,0.7353522181510925,284.5380859375,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,298.98468017578125,284.5336303710937,1.0,0.5358452200889587,1.0,1.0,0.0,1.0,-2.600758552551269,2.60075306892395,5.441420398710761e-06,2.0103559494018555,0.8926647305488586,0.8926647305488586,0.0,177.27735900878906,154.0,28734.7578125,0.0,1790.41162109375,1.0,281.5582275390625,283.4486999511719,289.7018127441406,291.6476135253906,293.1499938964844,293.1499938964844,281.8500061035156,36396.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713259100914001,1.0,0.0,0.0,3.643112421035767,3.643136501312256,8.856017075231648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6572265625,0.0,1528.483154296875,1895.4371337890625,0.0,3135.248291015625,0.903976023197174,1.0,0.0,3.0,1.0,0.0
12162660,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7217036485671997,0.2668934464454651,0.2450529932975769,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.8247738480567932,0.4051410257816314,0.3884578645229339,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.9990000128746032,0.7976142764091492,0.5117072463035583,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7278450131416321,0.2744571268558502,0.2651965022087097,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.6033453345298767,0.154493510723114,0.7206657528877258,284.6996459960937,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,298.97662353515625,284.6990966796875,1.0,0.5270604491233826,1.0,1.0,0.0,1.0,-2.558429002761841,2.5584237575531006,5.265235358820064e-06,1.9773821830749512,0.8906759023666382,0.8906759023666382,0.0,171.69728088378906,142.0,27502.40234375,-0.0,1704.908203125,1.0,281.84210205078125,283.6519470214844,289.504638671875,291.299072265625,293.1499938964844,293.1499938964844,282.1499938964844,36345.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468952178955078,1.0,0.0,0.0,3.629400968551636,3.629424810409546,8.789479579718318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.3359375,0.0,1512.9412841796875,1895.4371337890625,0.0,2906.19970703125,0.900915265083313,1.0,0.0,3.0,1.0,0.0
12162720,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7217036485671997,0.2668934464454651,0.2450529932975769,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.8247738480567932,0.4051410257816314,0.3884578645229339,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.9990000128746032,0.7976142764091492,0.5117072463035583,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7278450131416321,0.2744571268558502,0.2651965022087097,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.6033453345298767,0.154493510723114,0.7206657528877258,284.6996459960937,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,298.97662353515625,284.6990966796875,1.0,0.5270604491233826,1.0,1.0,0.0,1.0,-2.558429002761841,2.5584237575531006,5.265235358820064e-06,1.9773821830749512,0.8906759023666382,0.8906759023666382,0.0,171.69728088378906,142.0,27502.40234375,-0.0,1704.908203125,1.0,281.84210205078125,283.6519470214844,289.504638671875,291.299072265625,293.1499938964844,293.1499938964844,282.1499938964844,36345.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468952178955078,1.0,0.0,0.0,3.629400968551636,3.629424810409546,8.789479579718318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.3359375,0.0,1512.9412841796875,1895.4371337890625,0.0,2906.19970703125,0.900915265083313,1.0,0.0,3.0,1.0,0.0
12162780,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7258137464523315,0.2648093402385711,0.2426969110965728,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8295398950576782,0.4018572270870209,0.384833961725235,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.7974184155464172,0.4976178705692291,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7318734526634216,0.2721648216247558,0.2625551223754883,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6059483289718628,0.1524087786674499,0.7091711759567261,284.8843994140625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,298.97760009765625,284.8839416503906,1.0,0.5165671110153198,1.0,1.0,0.0,1.0,-2.51732873916626,2.517323732376098,5.096930635772878e-06,1.945346474647522,0.8913775086402893,0.8913775086402893,0.0,163.3318328857422,145.0,26295.01953125,-0.0,1611.531005859375,1.0,282.1415710449219,283.87518310546875,289.4145202636719,291.1072082519531,293.1499938964844,293.1499938964844,282.45001220703125,36170.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170145750045776,1.0,0.0,0.0,3.62237811088562,3.622401714324951,8.755498015489138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.912353515625,0.0,1503.9215087890625,1895.4371337890625,0.0,2627.933837890625,0.8992344737052917,1.0,0.0,3.0,1.0,0.0
12162840,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7258137464523315,0.2648093402385711,0.2426969110965728,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8295398950576782,0.4018572270870209,0.384833961725235,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.7974184155464172,0.4976178705692291,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7318734526634216,0.2721648216247558,0.2625551223754883,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6059483289718628,0.1524087786674499,0.7091711759567261,284.8843994140625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,298.97760009765625,284.8839416503906,1.0,0.5165671110153198,1.0,1.0,0.0,1.0,-2.51732873916626,2.517323732376098,5.096930635772878e-06,1.945346474647522,0.8913775086402893,0.8913775086402893,0.0,163.3318328857422,145.0,26295.01953125,-0.0,1611.531005859375,1.0,282.1415710449219,283.87518310546875,289.4145202636719,291.1072082519531,293.1499938964844,293.1499938964844,282.45001220703125,36170.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170145750045776,1.0,0.0,0.0,3.62237811088562,3.622401714324951,8.755498015489138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.912353515625,0.0,1503.9215087890625,1895.4371337890625,0.0,2627.933837890625,0.8992344737052917,1.0,0.0,3.0,1.0,0.0
12162900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7272462248802185,0.264008492231369,0.2417940646409988,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8311477303504944,0.4004855155944824,0.3833444714546203,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.7985373735427856,0.492613136768341,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7332521677017212,0.2712398171424866,0.2615058422088623,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6067692041397095,0.1515877842903137,0.7046791315078735,285.031494140625,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,298.9802551269531,285.0423889160156,1.0,0.5130265355110168,1.0,1.0,0.0,1.0,-2.501771211624145,2.5017662048339844,5.033645720686764e-06,1.9330646991729736,0.8933200240135193,0.8933200240135193,0.0,160.37417602539062,145.0,25472.853515625,-0.0,1577.7738037109375,1.0,282.3979797363281,284.05926513671875,289.3585510253906,290.9442138671875,293.1499938964844,293.1499938964844,282.45001220703125,36046.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003160953521729,1.0,0.0,0.0,3.621710777282715,3.621734619140625,8.752272719902976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.87841796875,0.0,1502.2679443359375,1895.4371337890625,0.0,2474.315185546875,0.8990448713302612,1.0,0.0,3.0,1.0,0.0
12162960,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7282784581184387,0.2633804976940155,0.2411334067583084,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.832213282585144,0.3992881178855896,0.3821137845516205,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.7999195456504822,0.4890135824680328,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7341801524162292,0.2704495191574096,0.2606609463691711,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6072409152984619,0.1508916616439819,0.7010436058044434,285.0761108398437,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,298.9841003417969,285.0762023925781,1.0,0.5102545022964478,1.0,1.0,0.0,1.0,-2.489786148071289,2.489781141281128,4.985245141142514e-06,1.923642873764038,0.8946669697761536,0.8946669697761536,0.0,158.23919677734375,148.0,25223.916015625,-0.0,1552.6239013671875,1.0,282.4416198730469,284.1034240722656,289.3684997558594,290.9843139648437,293.1499938964844,293.1499938964844,282.75,35938.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904422879219055,1.0,0.0,0.0,3.623918294906616,3.6239418983459473,8.762945071794093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.406494140625,0.0,1503.88720703125,1895.4371337890625,0.0,2384.382080078125,0.8994215726852417,1.0,0.0,3.0,1.0,0.0
12163020,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7291180491447449,0.26231649518013,0.2400459349155426,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8328882455825806,0.3971830904483795,0.3799592554569244,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9990000128746032,0.8025639057159424,0.4849919378757477,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.7347782850265503,0.2690433263778686,0.2591996788978576,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.6071309447288513,0.1496638357639312,0.6949277520179749,285.2736511230469,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,298.99365234375,285.2739562988281,1.0,0.5065643787384033,1.0,1.0,0.0,1.0,-2.4719488620758057,2.4719438552856445,4.913617431157036e-06,1.909601211547852,0.9006373286247253,0.9006373286247253,0.0,155.7222137451172,151.0,24257.44140625,-0.0,1518.3658447265625,1.0,282.7416076660156,284.3345947265625,289.3326416015625,290.88677978515625,293.1499938964844,293.1499938964844,282.45001220703125,35675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686905860900879,1.0,0.0,0.0,3.6352627277374254,3.635286569595337,8.817894467938459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.86376953125,0.0,1514.4163818359375,1895.4371337890625,0.0,2189.219482421875,0.9017766714096068,1.0,0.0,3.0,1.0,0.0
12163080,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7291180491447449,0.26231649518013,0.2400459349155426,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8328882455825806,0.3971830904483795,0.3799592554569244,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9990000128746032,0.8025639057159424,0.4849919378757477,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.7347782850265503,0.2690433263778686,0.2591996788978576,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.6071309447288513,0.1496638357639312,0.6949277520179749,285.2736511230469,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,298.99365234375,285.2739562988281,1.0,0.5065643787384033,1.0,1.0,0.0,1.0,-2.4719488620758057,2.4719438552856445,4.913617431157036e-06,1.909601211547852,0.9006373286247253,0.9006373286247253,0.0,155.7222137451172,151.0,24257.44140625,-0.0,1518.3658447265625,1.0,282.7416076660156,284.3345947265625,289.3326416015625,290.88677978515625,293.1499938964844,293.1499938964844,282.45001220703125,35675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686905860900879,1.0,0.0,0.0,3.6352627277374254,3.635286569595337,8.817894467938459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.86376953125,0.0,1514.4163818359375,1895.4371337890625,0.0,2189.219482421875,0.9017766714096068,1.0,0.0,3.0,1.0,0.0
12163140,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7272263765335083,0.2597382962703705,0.2382353991270065,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.830742597579956,0.3936294317245483,0.3771440386772156,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.8011553287506104,0.4854058921337127,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7328981161117554,0.2666034698486328,0.2572766840457916,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6046957969665527,0.1478278636932373,0.687829315662384,285.02410888671875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,298.994384765625,285.0200500488281,1.0,0.5045225024223328,1.0,1.0,0.0,1.0,-2.4560532569885254,2.456048488616944,4.850452114624204e-06,1.8972015380859373,0.8997029066085815,0.8997029066085815,0.0,155.39512634277344,154.0,24485.76171875,-0.0,1496.208251953125,1.0,282.4578857421875,284.0694274902344,289.42254638671875,291.0667419433594,293.1499938964844,293.1499938964844,282.75,35841.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856590151786804,1.0,0.0,0.0,3.6424171924591056,3.642441272735596,8.852637733980373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.234375,0.0,1523.5626220703125,1895.4371337890625,0.0,2341.094970703125,0.9034528732299804,1.0,0.0,3.0,1.0,0.0
12163200,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7272263765335083,0.2597382962703705,0.2382353991270065,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.830742597579956,0.3936294317245483,0.3771440386772156,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.8011553287506104,0.4854058921337127,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7328981161117554,0.2666034698486328,0.2572766840457916,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6046957969665527,0.1478278636932373,0.687829315662384,285.02410888671875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,298.994384765625,285.0200500488281,1.0,0.5045225024223328,1.0,1.0,0.0,1.0,-2.4560532569885254,2.456048488616944,4.850452114624204e-06,1.8972015380859373,0.8997029066085815,0.8997029066085815,0.0,155.39512634277344,154.0,24485.76171875,-0.0,1496.208251953125,1.0,282.4578857421875,284.0694274902344,289.42254638671875,291.0667419433594,293.1499938964844,293.1499938964844,282.75,35841.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856590151786804,1.0,0.0,0.0,3.6424171924591056,3.642441272735596,8.852637733980373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.234375,0.0,1523.5626220703125,1895.4371337890625,0.0,2341.094970703125,0.9034528732299804,1.0,0.0,3.0,1.0,0.0
12163260,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.723508894443512,0.257352203130722,0.2359092682600021,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8266494274139404,0.3901559710502624,0.373703122138977,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9990000128746032,0.7982702851295471,0.4886861145496368,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.7292879223823547,0.2641874551773071,0.2548979818820953,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.6003827452659607,0.1458969265222549,0.6791031956672668,285.2001953125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,298.9947204589844,285.2004699707031,1.0,0.5033494830131531,1.0,1.0,0.0,1.0,-2.4397196769714355,2.439714908599853,4.785827513842378e-06,1.884377360343933,0.9044720530509948,0.9044720530509948,0.0,156.4227294921875,157.0,23553.615234375,-0.0,1479.355224609375,1.0,282.7421569824219,284.281494140625,289.26171875,290.8055725097656,293.1499938964844,293.1499938964844,282.45001220703125,35689.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722429633140564,1.0,0.0,0.0,3.6530044078826895,3.6530282497406006,8.904174819690525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.29296875,0.0,1534.192138671875,1895.4371337890625,0.0,2220.78173828125,0.9057471752166748,1.0,0.0,3.0,1.0,0.0
