time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.723508894443512,0.257352203130722,0.2359092682600021,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8266494274139404,0.3901559710502624,0.373703122138977,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9990000128746032,0.7982702851295471,0.4886861145496368,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.7292879223823547,0.2641874551773071,0.2548979818820953,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.6003827452659607,0.1458969265222549,0.6791031956672668,285.2001953125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,298.9947204589844,285.2004699707031,1.0,0.5033494830131531,1.0,1.0,0.0,1.0,-2.4397196769714355,2.439714908599853,4.785827513842378e-06,1.884377360343933,0.9044720530509948,0.9044720530509948,0.0,156.4227294921875,157.0,23553.615234375,-0.0,1479.355224609375,1.0,282.7421569824219,284.281494140625,289.26171875,290.8055725097656,293.1499938964844,293.1499938964844,282.45001220703125,35689.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722429633140564,1.0,0.0,0.0,3.6530044078826895,3.6530282497406006,8.904174819690525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.29296875,0.0,1534.192138671875,1895.4371337890625,0.0,2220.78173828125,0.9057471752166748,1.0,0.0,3.0,1.0,0.0
12163380,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7211837768554688,0.2556222081184387,0.2346682995557785,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8240383863449097,0.387771874666214,0.3717842996120453,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.79534512758255,0.4911499917507171,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.726995050907135,0.2625393867492676,0.253580629825592,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.597615122795105,0.1446152329444885,0.6741184592247009,285.0052490234375,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,298.9938659667969,284.99420166015625,1.0,0.5030003786087036,1.0,1.0,0.0,1.0,-2.431314468383789,2.431309700012207,4.752839686261723e-06,1.877827525138855,0.9031600952148438,0.9031600952148438,0.0,157.33233642578125,157.0,23914.376953125,-0.0,1472.3228759765625,1.0,282.4836730957031,284.0619201660156,289.3192749023437,290.9603881835937,293.1499938964844,293.1499938964844,282.45001220703125,35815.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818838357925415,1.0,0.0,0.0,3.657421350479126,3.657445192337036,8.925720180741337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.9296875,0.0,1540.054931640625,1895.4371337890625,0.0,2307.070556640625,0.9067617058753968,1.0,0.0,3.0,1.0,0.0
12163440,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7189762592315674,0.2541424632072449,0.233490839600563,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8216975331306458,0.38585364818573,0.3701368868350982,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.7924732565879822,0.4934566020965576,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7249374985694885,0.2611988484859466,0.2524475753307342,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5952053666114807,0.1435949653387069,0.6700587868690491,284.950927734375,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,298.9915466308594,284.9468994140625,1.0,0.5028095841407776,1.0,1.0,0.0,1.0,-2.424454927444458,2.424450159072876,4.726028691948159e-06,1.8724945783615112,0.9025607109069824,0.9025607109069824,0.0,158.22337341308594,160.0,23786.298828125,-0.0,1467.2227783203125,1.0,282.457763671875,284.0165710449219,289.2933959960937,290.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,35896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853405475616455,1.0,0.0,0.0,3.658109188079834,3.6581332683563232,8.929077921493445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.11279296875,0.0,1541.4345703125,1895.4371337890625,0.0,2338.219970703125,0.9069978594779968,1.0,0.0,3.0,1.0,0.0
12163500,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7158196568489075,0.2520665824413299,0.2318389117717743,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8184269666671753,0.3832237422466278,0.3678865730762481,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9990000128746032,0.7880339622497559,0.4967350363731384,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7220420241355896,0.2593322694301605,0.2508776783943176,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.5917965173721313,0.1421702206134796,0.664418637752533,284.7617492675781,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,298.9873962402344,284.74609375,1.0,0.5025932192802429,1.0,1.0,0.0,1.0,-2.415045499801636,2.4150407314300537,4.6893765102140605e-06,1.865177750587464,0.8994866609573364,0.8994866609573364,0.0,159.51080322265625,160.0,24153.26171875,-0.0,1460.5247802734375,1.0,282.20098876953125,283.8023681640625,289.3096923828125,291.0072326660156,293.1499938964844,293.1499938964844,282.1499938964844,36060.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964133620262146,1.0,0.0,0.0,3.656541347503662,3.656565427780152,8.921425660446403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.865234375,0.0,1540.9124755859375,1895.4371337890625,0.0,2438.6796875,0.906712770462036,1.0,0.0,3.0,1.0,0.0
12163560,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7120794653892517,0.2497928738594055,0.2299181520938873,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776123046875,0.8146567344665527,0.3803451955318451,0.3653274774551391,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.9990000128746032,0.7826825380325317,0.5005112886428833,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7186727523803711,0.2572522759437561,0.249061033129692,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.5878238081932068,0.1405619531869888,0.6578940749168396,284.6777648925781,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,298.9815673828125,284.67364501953125,1.0,0.5023503303527832,1.0,1.0,0.0,1.0,-2.404181241989136,2.4041764736175537,4.647250534617342e-06,1.85673463344574,0.8967699408531189,0.8967699408531189,0.0,161.0077667236328,148.0,23975.490234375,-0.0,1452.8746337890625,1.0,282.1580810546875,283.73223876953125,289.2501525878906,290.8951110839844,293.1499938964844,293.1499938964844,282.45001220703125,36216.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009140491485596,1.0,0.0,0.0,3.651180028915405,3.651204109191896,8.895282803678128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.26953125,0.0,1536.102294921875,1895.4371337890625,0.0,2479.784912109375,0.9056594967842102,1.0,0.0,3.0,1.0,0.0
12163620,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7095165252685547,0.2465581446886062,0.226590558886528,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8123210072517395,0.3758308589458465,0.3606438934803009,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.7748351097106934,0.4985213875770569,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7163899540901184,0.2539372742176056,0.2456191778182983,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5839351415634155,0.1377081871032714,0.6442577838897705,284.8508605957031,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,298.974365234375,284.8507385253906,1.0,0.4967527985572815,1.0,1.0,0.0,1.0,-2.371659517288208,2.371654987335205,4.522485596680781e-06,1.831544756889344,0.8968676328659058,0.8968676328659058,0.0,159.0054168701172,136.0,22922.6796875,-0.0,1404.0230712890625,1.0,282.4421691894531,283.9436340332031,289.0469970703125,290.56134033203125,293.1499938964844,293.1499938964844,282.75,36134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775971293449402,1.0,0.0,0.0,3.645265817642212,3.645289897918701,8.866489906722563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.88037109375,0.0,1528.9112548828125,1895.4371337890625,0.0,2268.593017578125,0.9043171405792236,1.0,0.0,3.0,1.0,0.0
12163680,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7095165252685547,0.2465581446886062,0.226590558886528,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8123210072517395,0.3758308589458465,0.3606438934803009,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.7748351097106934,0.4985213875770569,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7163899540901184,0.2539372742176056,0.2456191778182983,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5839351415634155,0.1377081871032714,0.6442577838897705,284.8508605957031,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,298.974365234375,284.8507385253906,1.0,0.4967527985572815,1.0,1.0,0.0,1.0,-2.371659517288208,2.371654987335205,4.522485596680781e-06,1.831544756889344,0.8968676328659058,0.8968676328659058,0.0,159.0054168701172,136.0,22922.6796875,-0.0,1404.0230712890625,1.0,282.4421691894531,283.9436340332031,289.0469970703125,290.56134033203125,293.1499938964844,293.1499938964844,282.75,36134.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775971293449402,1.0,0.0,0.0,3.645265817642212,3.645289897918701,8.866489906722563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.88037109375,0.0,1528.9112548828125,1895.4371337890625,0.0,2268.593017578125,0.9043171405792236,1.0,0.0,3.0,1.0,0.0
12163740,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7119894027709961,0.2444974184036255,0.2243614941835403,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8150169849395752,0.3725350499153137,0.3571263551712036,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7717660069465637,0.4885991215705871,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7185202240943909,0.2515124678611755,0.2429711818695068,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5844440460205078,0.1355232745409011,0.6328344345092773,285.0445861816406,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,298.9746398925781,285.0444641113281,1.0,0.4882936477661133,1.0,1.0,0.0,1.0,-2.3359336853027344,2.3359291553497314,4.387268290884094e-06,1.803761005401612,0.8997563719749451,0.8997563719749451,0.0,153.0906982421875,124.0,21856.30078125,-0.0,1336.8311767578125,1.0,282.74176025390625,284.1727294921875,288.9476013183594,290.36895751953125,293.1499938964844,293.1499938964844,283.04998779296875,35941.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460036873817444,1.0,0.0,0.0,3.6467208862304688,3.646744966506958,8.873569186107488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.29931640625,0.0,1529.0887451171875,1895.4371337890625,0.0,1990.9783935546875,0.9045181274414062,1.0,0.0,3.0,1.0,0.0
12163800,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7119894027709961,0.2444974184036255,0.2243614941835403,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8150169849395752,0.3725350499153137,0.3571263551712036,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7717660069465637,0.4885991215705871,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7185202240943909,0.2515124678611755,0.2429711818695068,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5844440460205078,0.1355232745409011,0.6328344345092773,285.0445861816406,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,298.9746398925781,285.0444641113281,1.0,0.4882936477661133,1.0,1.0,0.0,1.0,-2.3359336853027344,2.3359291553497314,4.387268290884094e-06,1.803761005401612,0.8997563719749451,0.8997563719749451,0.0,153.0906982421875,124.0,21856.30078125,-0.0,1336.8311767578125,1.0,282.74176025390625,284.1727294921875,288.9476013183594,290.36895751953125,293.1499938964844,293.1499938964844,283.04998779296875,35941.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460036873817444,1.0,0.0,0.0,3.6467208862304688,3.646744966506958,8.873569186107488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.29931640625,0.0,1529.0887451171875,1895.4371337890625,0.0,1990.9783935546875,0.9045181274414062,1.0,0.0,3.0,1.0,0.0
12163860,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.7174160480499268,0.2429680675268173,0.2226337194442749,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8208738565444946,0.3698392212390899,0.3541998267173767,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9990000128746032,0.7723077535629272,0.4737273156642914,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.7234468460083008,0.2495434135198593,0.2407530695199966,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5881373882293701,0.1338644623756408,0.6235430240631104,285.2375183105469,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,298.9801025390625,285.2373046875,1.0,0.478008508682251,1.0,1.0,0.0,1.0,-2.298652172088623,2.2986481189727783,4.248448476573685e-06,1.7747607231140137,0.9052113890647888,0.9052113890647888,0.0,144.9347686767578,127.0,20803.373046875,-0.0,1260.8111572265625,1.0,283.0417785644531,284.4001159667969,288.8990478515625,290.2460632324219,293.1499938964844,293.1499938964844,282.75,35708.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165079116821289,1.0,0.0,0.0,3.65685772895813,3.656881809234619,8.922970096136851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.589599609375,0.0,1538.6265869140625,1895.4371337890625,0.0,1743.385498046875,0.9066287875175476,1.0,0.0,3.0,1.0,0.0
12163920,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.7174160480499268,0.2429680675268173,0.2226337194442749,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8208738565444946,0.3698392212390899,0.3541998267173767,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9990000128746032,0.7723077535629272,0.4737273156642914,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.7234468460083008,0.2495434135198593,0.2407530695199966,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5881373882293701,0.1338644623756408,0.6235430240631104,285.2375183105469,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,298.9801025390625,285.2373046875,1.0,0.478008508682251,1.0,1.0,0.0,1.0,-2.298652172088623,2.2986481189727783,4.248448476573685e-06,1.7747607231140137,0.9052113890647888,0.9052113890647888,0.0,144.9347686767578,127.0,20803.373046875,-0.0,1260.8111572265625,1.0,283.0417785644531,284.4001159667969,288.8990478515625,290.2460632324219,293.1499938964844,293.1499938964844,282.75,35708.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165079116821289,1.0,0.0,0.0,3.65685772895813,3.656881809234619,8.922970096136851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.589599609375,0.0,1538.6265869140625,1895.4371337890625,0.0,1743.385498046875,0.9066287875175476,1.0,0.0,3.0,1.0,0.0
12163980,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.718908429145813,0.2401482760906219,0.2204084694385528,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8226551413536072,0.3659033477306366,0.350809097290039,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.771361768245697,0.4659468829631805,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7248207926750183,0.2466896176338195,0.2382501065731048,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5886814594268799,0.1318758130073547,0.6147651672363281,284.97998046875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,298.9818420410156,284.975341796875,1.0,0.4716325402259826,1.0,1.0,0.0,1.0,-2.2690019607543945,2.26899790763855,4.139555130677763e-06,1.7515993118286133,0.90181964635849,0.90181964635849,0.0,140.45425415039062,130.0,20919.0625,-0.0,1209.6380615234375,1.0,282.7577209472656,284.12860107421875,289.009033203125,290.4324645996094,293.1499938964844,293.1499938964844,282.45001220703125,35970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295351028442383,1.0,0.0,0.0,3.66016697883606,3.660191059112549,8.939126701079658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.828125,0.0,1544.2911376953125,1895.4371337890625,0.0,1851.173828125,0.9074906706809998,1.0,0.0,3.0,1.0,0.0
12164040,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.718908429145813,0.2401482760906219,0.2204084694385528,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8226551413536072,0.3659033477306366,0.350809097290039,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.771361768245697,0.4659468829631805,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7248207926750183,0.2466896176338195,0.2382501065731048,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5886814594268799,0.1318758130073547,0.6147651672363281,284.97998046875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,298.9818420410156,284.975341796875,1.0,0.4716325402259826,1.0,1.0,0.0,1.0,-2.2690019607543945,2.26899790763855,4.139555130677763e-06,1.7515993118286133,0.90181964635849,0.90181964635849,0.0,140.45425415039062,130.0,20919.0625,-0.0,1209.6380615234375,1.0,282.7577209472656,284.12860107421875,289.009033203125,290.4324645996094,293.1499938964844,293.1499938964844,282.45001220703125,35970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295351028442383,1.0,0.0,0.0,3.66016697883606,3.660191059112549,8.939126701079658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.828125,0.0,1544.2911376953125,1895.4371337890625,0.0,1851.173828125,0.9074906706809998,1.0,0.0,3.0,1.0,0.0
12164100,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7178599834442139,0.2382320165634155,0.2188221514225006,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8217135071754456,0.3633937537670135,0.3486018776893616,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.9990000128746032,0.7692871689796448,0.4647178053855896,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7238733172416687,0.2448401153087616,0.2366223335266113,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.5872873067855835,0.1306066513061523,0.6094141006469727,284.7894287109375,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,298.9799194335937,284.7720642089844,1.0,0.4692753553390503,1.0,1.0,0.0,1.0,-2.2545857429504395,2.2545816898345947,4.0872232602851e-06,1.7403796911239624,0.897135317325592,0.897135317325592,0.0,139.46340942382812,130.0,21234.9765625,-0.0,1189.7294921875,1.0,282.5009765625,283.91217041015625,289.0457458496094,290.55718994140625,293.1499938964844,293.1499938964844,282.45001220703125,36203.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428988814353943,1.0,0.0,0.0,3.6555469036102295,3.655570983886719,8.916574074646633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.044189453125,0.0,1540.8768310546875,1895.4371337890625,0.0,1964.3385009765625,0.9065662026405334,1.0,0.0,3.0,1.0,0.0
12164160,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7158375382423401,0.2360752522945404,0.216961532831192,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.8197856545448303,0.3606099486351013,0.3460738062858581,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9990000128746032,0.7661571502685547,0.4648231565952301,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.722029447555542,0.2427691370248794,0.2347473949193954,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.5849096775054932,0.1291572004556656,0.6032615900039673,284.7024230957031,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,298.9761657714844,284.6979064941406,1.0,0.4673028886318207,1.0,1.0,0.0,1.0,-2.2397983074188232,2.2397942543029785,4.033920049550943e-06,1.7288761138916016,0.8923225402832031,0.8923225402832031,0.0,139.07334899902344,133.0,21030.806640625,-0.0,1171.9161376953125,1.0,282.4580993652344,283.84161376953125,288.9936218261719,290.45721435546875,293.1499938964844,293.1499938964844,282.75,36445.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495940923690796,1.0,0.0,0.0,3.645410060882568,3.6454341411590576,8.867190786077117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.18603515625,0.0,1531.39599609375,1895.4371337890625,0.0,2021.9405517578125,0.9045025110244752,1.0,0.0,3.0,1.0,0.0
12164220,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7116061449050903,0.2329671382904052,0.2138349264860153,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8155216574668884,0.3562036156654358,0.3415778577327728,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.7608749866485596,0.4664205014705658,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7179227471351624,0.2393958270549774,0.2313378751277923,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.5794938206672668,0.1265832781791687,0.5912716388702393,284.8853454589844,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,298.972412109375,284.8861389160156,1.0,0.4643702208995819,1.0,1.0,0.0,1.0,-2.214057207107544,2.2140533924102783,3.941886916436488e-06,1.7087723016738892,0.887147068977356,0.887147068977356,0.0,139.0446014404297,136.0,20083.525390625,-0.0,1143.812255859375,1.0,282.7420654296875,284.0638427734375,288.7812194824219,290.1234436035156,293.1499938964844,293.1499938964844,283.04998779296875,36536.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727257251739502,1.0,0.0,0.0,3.624964952468872,3.6249887943267822,8.768007546677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.817626953125,0.0,1509.4827880859375,1895.4371337890625,0.0,1832.14013671875,0.9000375866889954,1.0,0.0,3.0,1.0,0.0
12164280,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7116061449050903,0.2329671382904052,0.2138349264860153,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8155216574668884,0.3562036156654358,0.3415778577327728,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.7608749866485596,0.4664205014705658,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7179227471351624,0.2393958270549774,0.2313378751277923,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.5794938206672668,0.1265832781791687,0.5912716388702393,284.8853454589844,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,298.972412109375,284.8861389160156,1.0,0.4643702208995819,1.0,1.0,0.0,1.0,-2.214057207107544,2.2140533924102783,3.941886916436488e-06,1.7087723016738892,0.887147068977356,0.887147068977356,0.0,139.0446014404297,136.0,20083.525390625,-0.0,1143.812255859375,1.0,282.7420654296875,284.0638427734375,288.7812194824219,290.1234436035156,293.1499938964844,293.1499938964844,283.04998779296875,36536.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727257251739502,1.0,0.0,0.0,3.624964952468872,3.6249887943267822,8.768007546677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.817626953125,0.0,1509.4827880859375,1895.4371337890625,0.0,1832.14013671875,0.9000375866889954,1.0,0.0,3.0,1.0,0.0
12164340,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.7082563638687134,0.0,0.2118901461362838,296.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.8118335604667664,0.0,0.338346928358078,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.0,0.4685658514499664,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.7143155932426453,0.0,0.2288131862878799,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.5746616125106812,0.0,0.5817257165908813,285.09918212890625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,298.97430419921875,285.1004333496094,0.0,0.0,1.0,1.0,0.0,1.0,-2.195913791656494,2.1959099769592285,3.877712515532039e-06,1.6946104764938354,0.0,0.0,0.0,139.49984741210938,60.0,19205.5390625,-0.0,1126.0872802734375,0.0,283.04150390625,284.3117370605469,288.6766357421875,289.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36512.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6055867671966553,3.6056103706359854,8.674514901940711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.102294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.7082563638687134,0.0,0.2118901461362838,296.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.8118335604667664,0.0,0.338346928358078,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.0,0.4685658514499664,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.7143155932426453,0.0,0.2288131862878799,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.5746616125106812,0.0,0.5817257165908813,285.09918212890625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,298.97430419921875,285.1004333496094,0.0,0.0,1.0,1.0,0.0,1.0,-2.195913791656494,2.1959099769592285,3.877712515532039e-06,1.6946104764938354,0.0,0.0,0.0,139.49984741210938,60.0,19205.5390625,-0.0,1126.0872802734375,0.0,283.04150390625,284.3117370605469,288.6766357421875,289.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36512.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6055867671966553,3.6056103706359854,8.674514901940711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.102294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0016020847251638,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.4145813286304474,0.0,0.0016870768740773,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.4145813286304474,0.0,0.0012460701400414,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0016870725667104,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0080027012154459,285.1791687011719,294.1499938964844,293.6932067871094,285.78875732421875,293.7299499511719,298.5377502441406,284.4743957519531,0.0,0.0,0.7810623645782471,0.7810623645782471,0.2189376205205917,1.0,-0.0170727092772722,0.0171928722411394,-0.0001201630657305,-0.0214871857315301,0.0,0.0,0.0,-0.0900078788399696,60.0,1139.5035400390625,-0.0,-1.987326868402306e-05,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,1.448788680136204e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.641783361821733e-13,1.6420458742727464e-13,5.635297169988212e-19,1.0239460321304072e-11,1.0239441239345835e-11,1.9322547025628376e-17,0.0,0.0,-0.0,0.0,0.0,5.121018677253206e-23,2.6267625222600728e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0008477229857817,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0013106428086757,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0019890130497515,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0009130747057497,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0025074451696127,285.1712646484375,294.1499938964844,293.6464233398437,285.7675170898437,293.72271728515625,298.0646667480469,284.19158935546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095197688788175,0.0112218484282493,-0.0017020793166011,-0.0253912787884473,0.0,0.0,0.0,-0.0511189959943294,60.0,519.1583862304688,-0.0,-5.624707682727603e-06,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1562141401540025e-29,-2.5526636594773e-29,-2.960857799117431e-32,-4.494238117713416e-18,-4.490981507641795e-18,-3.2568934052148764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0001212100105476,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001394488790538,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001318439899478,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001282155863009,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0005566666368395,285.1679992675781,294.1499938964844,293.5948791503906,285.7451171875,293.7200012207031,297.4582214355469,284.0634460449219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012930715456604,0.0053279143758118,-0.0040348428301513,-0.0293444506824016,0.0,0.0,0.0,-0.0104843787848949,60.0,204.7406005859375,-0.0,-1.1399611565821033e-07,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6885646495114046e-42,2.2687022137418788e-42,5.352960133720801e-43,1.628923482565489e-20,1.3085471416976816e-20,3.203764216471642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001005289959721,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001061596558429,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.913588342489675e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001058763591572,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0005009307642467,285.1667785644531,294.1499938964844,293.5435485839844,285.72381591796875,293.718505859375,296.97003173828125,284.02801513671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713057126849,0.0014258453156799,-0.0003545395447872,-0.0330460332334041,0.0,0.0,0.0,-0.0110517488792538,60.0,79.05835723876953,-0.0,-7.825145331707972e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.373753680912259e-21,-4.805808691214419e-21,-4.567944585801057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.995071013690904e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001052566149155,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,7.775046833558008e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001052530642482,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004992574686184,285.16552734375,294.1499938964844,293.49237060546875,285.7035522460937,293.7165832519531,296.5956115722656,284.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651949560269,6.387915618688568e-08,0.0010651310440152,-0.0343308709561824,0.0,0.0,0.0,-0.0114921340718865,60.0,32.99601364135742,-0.0,-7.73486448224503e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.541758586965754e-21,-4.772207306106937e-21,-4.7695512808588165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.99043113552034e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0001052045990945,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.770436786813661e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001052040461217,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.000499038666021,285.1642150878906,294.1499938964844,293.4413757324219,285.6842956542969,293.7142333984375,296.3055114746094,284.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.374048233032227,-0.0,-7.727663842160838e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543609242027628e-21,-4.771835721066141e-21,-4.771773520961487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.98222312773578e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001051180879585,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.764028123347089e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001051176150212,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004986290587112,285.1614074707031,294.1499938964844,293.33990478515625,285.64862060546875,293.7081298828125,295.8954467773437,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.02042007446289,-0.0,-7.714942995562525e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652862880243e-21,-4.7718264314401215e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.98222312773578e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001051180879585,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.764028123347089e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001051176150212,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004986290587112,285.1614074707031,294.1499938964844,293.33990478515625,285.64862060546875,293.7081298828125,295.8954467773437,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.02042007446289,-0.0,-7.714942995562525e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652862880243e-21,-4.7718264314401215e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.973986743716524e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001050313512678,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.757620915072039e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001050308783305,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0004982177051715,285.1584167480469,294.1499938964844,293.2391357421875,285.6164855957031,293.7002258300781,295.62451171875,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.839781761169434,-0.0,-7.702188042912894e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.973986743716524e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001050313512678,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.757620915072039e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001050308783305,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0004982177051715,285.1584167480469,294.1499938964844,293.2391357421875,285.6164855957031,293.7002258300781,295.62451171875,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.839781761169434,-0.0,-7.702188042912894e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.965711797121912e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001049441998475,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.751183875370771e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001049437414621,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004978043725714,285.1551818847656,294.1499938964844,293.1390991210937,285.5875244140625,293.69061279296875,295.43072509765625,284.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.604960918426514,-0.0,-7.689384773357234e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.965711797121912e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001049441998475,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.751183875370771e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001049437414621,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004978043725714,285.1551818847656,294.1499938964844,293.1390991210937,285.5875244140625,293.69061279296875,295.43072509765625,284.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.604960918426514,-0.0,-7.689384773357234e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.957401925930752e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001048566846293,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.744719187030569e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.000104856226244,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004973892937414,285.1517944335937,294.1499938964844,293.03973388671875,285.5614624023437,293.6793212890625,295.2791442871094,284.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479393482208252,-0.0,-7.67653816069469e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.957401925930752e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001048566846293,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,7.744719187030569e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.000104856226244,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004973892937414,285.1517944335937,294.1499938964844,293.03973388671875,285.5614624023437,293.6793212890625,295.2791442871094,284.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479393482208252,-0.0,-7.67653816069469e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.953234257409348e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.000104812796053,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.74147774791345e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001048123449436,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004971812013536,285.1500549316406,294.1499938964844,292.9903259277344,285.5494384765625,293.67303466796875,295.21319580078125,284.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.4242353439331055,-0.0,-7.670100643508705e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
