time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.94905931293033e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001047688274411,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.738229760434479e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001047683836077,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004969726433046,285.14825439453125,294.1499938964844,292.94110107421875,285.5379943847656,293.6663818359375,295.1515808105469,284.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.370448112487793,-0.0,-7.663653889267152e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.940689051290974e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001046806792146,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.731718505965546e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001046802353812,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004965545958839,285.14459228515625,294.1499938964844,292.8431701660156,285.51678466796875,293.6518249511719,295.0374755859375,284.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265162944793701,-0.0,-7.65073693287377e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.940689051290974e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001046806792146,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.731718505965546e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001046802353812,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004965545958839,285.14459228515625,294.1499938964844,292.8431701660156,285.51678466796875,293.6518249511719,295.0374755859375,284.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265162944793701,-0.0,-7.65073693287377e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.932293323799968e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001045922617777,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.725187606411055e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001045918252202,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004961352678947,285.1407775878906,294.1499938964844,292.7459716796875,285.49755859375,293.6357727050781,294.9312744140625,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162184715270996,-0.0,-7.637792975856429e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.932293323799968e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001045922617777,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.725187606411055e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001045918252202,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004961352678947,285.1407775878906,294.1499938964844,292.7459716796875,285.49755859375,293.6357727050781,294.9312744140625,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162184715270996,-0.0,-7.637792975856429e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.92387576843612e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001045036187861,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.718639972154051e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001045031895046,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004957148339599,285.1368713378906,294.1499938964844,292.6494445800781,285.48004150390625,293.6181945800781,294.82977294921875,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061305046081543,-0.0,-7.624826281471543e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.92387576843612e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001045036187861,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.718639972154051e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001045031895046,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004957148339599,285.1368713378906,294.1499938964844,292.6494445800781,285.48004150390625,293.6181945800781,294.82977294921875,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061305046081543,-0.0,-7.624826281471543e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.917465649778023e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001044361051754,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.71365303080529e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001044356831698,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004953946336172,285.13385009765625,294.1499938964844,292.5765686035156,285.4676513671875,293.6038513183594,294.7546691894531,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.986006259918213,-0.0,-7.614958974500041e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.915439295582472e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001044147647917,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.712077058386058e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001044143427861,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004952934687025,285.13287353515625,294.1499938964844,292.5536499023437,285.4638977050781,293.5991516113281,294.7312316894531,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.96246862411499,-0.0,-7.611841823518263e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.911214874591678e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001043702795868,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.708790508331731e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001043698575813,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0004950824659317,285.130859375,294.1499938964844,292.5060119628906,285.456298828125,293.589111328125,294.6827697753906,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.913802146911621,-0.0,-7.605343910199738e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.906986088026316e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001043257507262,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.70550177549012e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001043253287207,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004948712303303,285.1288146972656,294.1499938964844,292.4585266113281,285.44891357421875,293.5787048339844,294.6347045898437,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.865626811981201,-0.0,-7.598843865253002e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.898519783746452e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001042365911416,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.698915578657761e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000104236176412,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004944484098814,285.12469482421875,294.1499938964844,292.3641357421875,285.4347839355469,293.556884765625,294.5395812988281,284.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.770719051361084,-0.0,-7.585836669932179e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.898519783746452e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001042365911416,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.698915578657761e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000104236176412,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004944484098814,285.12469482421875,294.1499938964844,292.3641357421875,285.4347839355469,293.556884765625,294.5395812988281,284.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.770719051361084,-0.0,-7.585836669932179e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.890043293125927e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001041473151417,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.692321378272027e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.000104146914964,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004940250073559,285.1205139160156,294.1499938964844,292.2704467773437,285.4212341308594,293.53375244140625,294.4455871582031,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6776885986328125,-0.0,-7.57282521135494e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.890043293125927e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001041473151417,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.692321378272027e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.000104146914964,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004940250073559,285.1205139160156,294.1499938964844,292.2704467773437,285.4212341308594,293.53375244140625,294.4455871582031,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6776885986328125,-0.0,-7.57282521135494e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.881558071356268e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001040579591062,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.685721357120201e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001040575589286,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004936011973768,285.1163024902344,294.1499938964844,292.1774597167969,285.40802001953125,293.5093078613281,294.3525695800781,284.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586472511291504,-0.0,-7.559813042234964e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.881558071356268e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001040579591062,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.685721357120201e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001040575589286,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004936011973768,285.1163024902344,294.1499938964844,292.1774597167969,285.40802001953125,293.5093078613281,294.3525695800781,284.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586472511291504,-0.0,-7.559813042234964e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.873067756416276e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001039685448631,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.679116242798045e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001039681519614,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004931770963594,285.1120300292969,294.1499938964844,292.085205078125,285.3948669433594,293.4836120605469,294.2603759765625,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497006893157959,-0.0,-7.546803004743198e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.873067756416276e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001039685448631,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.679116242798045e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001039681519614,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004931770963594,285.1120300292969,294.1499938964844,292.085205078125,285.3948669433594,293.4836120605469,294.2603759765625,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497006893157959,-0.0,-7.546803004743198e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.868820779956876e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001039238268276,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.675812958041206e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001039234339259,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.000492964987643,285.1098937988281,294.1499938964844,292.0393371582031,285.38824462890625,293.4703063964844,294.214599609375,284.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.452911376953125,-0.0,-7.540300828168256e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.864573803497478e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001038790942402,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.672509673284367e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001038787086145,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004927528789266,285.1077575683594,294.1499938964844,291.9936218261719,285.3815612792969,293.45672607421875,294.16900634765625,284.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.4092278480529785,-0.0,-7.533800783221525e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.85607912298292e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001037896436173,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.665901648579165e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001037892579915,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004923286032862,285.1034851074219,294.1499938964844,291.9027709960937,285.3678283691406,293.4286499023437,294.078369140625,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323071002960205,-0.0,-7.520808509298149e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.85607912298292e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001037896436173,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.665901648579165e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001037892579915,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004923286032862,285.1034851074219,294.1499938964844,291.9027709960937,285.3678283691406,293.4286499023437,294.078369140625,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323071002960205,-0.0,-7.520808509298149e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.847585897659884e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001037002002703,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.659295079065487e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001036998219205,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004919043858535,285.0992126464844,294.1499938964844,291.8126220703125,285.3534545898437,293.3994445800781,293.9884948730469,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.238476276397705,-0.0,-7.507829735686755e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.847585897659884e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001037002002703,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.659295079065487e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001036998219205,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004919043858535,285.0992126464844,294.1499938964844,291.8126220703125,285.3534545898437,293.3994445800781,293.9884948730469,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.238476276397705,-0.0,-7.507829735686755e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.839096310315654e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001036107933032,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.652691419934854e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001036104222293,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004914803430438,285.0949401855469,294.1499938964844,291.7231750488281,285.33819580078125,293.369140625,293.8993225097656,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155383586883545,-0.0,-7.49486801510102e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.839096310315654e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001036107933032,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.652691419934854e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001036104222293,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004914803430438,285.0949401855469,294.1499938964844,291.7231750488281,285.33819580078125,293.369140625,293.8993225097656,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155383586883545,-0.0,-7.49486801510102e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.83196950983256e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001035357418004,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.647147140232846e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001035353707266,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004911244031973,285.0913391113281,294.1499938964844,291.6485900878906,285.32452392578125,293.3428649902344,293.8249816894531,284.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.086702823638916,-0.0,-7.483996000701154e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.830612543737516e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001035214445437,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.646091398783028e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001035210807458,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004910565912723,285.0906677246094,294.1499938964844,291.6344299316406,285.3218078613281,293.3377685546875,293.8108825683594,284.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.073733806610107,-0.0,-7.481926189711886e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.826373570831493e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001034768065437,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.64279393479228e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001034764354699,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004908448900096,285.0885314941406,294.1499938964844,291.59033203125,285.3131408691406,293.3216857910156,293.7669372558594,284.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.033435344696045,-0.0,-7.475464514072885e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.822136053116992e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001034321830957,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.639497925993055e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001034318192978,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004906332469545,285.0863952636719,294.1499938964844,291.5464172363281,285.3040771484375,293.30535888671875,293.7231750488281,284.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.993478775024414,-0.0,-7.46900781223303e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.813669021241368e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001033430162351,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.632911729160696e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001033426597132,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004902103100903,285.0821838378906,294.1499938964844,291.4590759277344,285.2847900390625,293.27197265625,293.6361694335937,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.914559841156006,-0.0,-7.456115724835399e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.813669021241368e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001033430162351,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.632911729160696e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001033426597132,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004902103100903,285.0821838378906,294.1499938964844,291.4590759277344,285.2847900390625,293.27197265625,293.6361694335937,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.914559841156006,-0.0,-7.456115724835399e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.805213630897924e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001032539730658,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.626334263477474e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001032536165439,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004897880135104,285.0779724121094,294.1499938964844,291.3724670410156,285.2637023925781,293.23760986328125,293.5498962402344,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.836930751800537,-0.0,-7.443251348604464e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.805213630897924e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001032539730658,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.626334263477474e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001032536165439,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004897880135104,285.0779724121094,294.1499938964844,291.3724670410156,285.2637023925781,293.23760986328125,293.5498962402344,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.836930751800537,-0.0,-7.443251348604464e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.796771337278189e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001031650608638,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.619766984134912e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001031647116178,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.000489366299007,285.0738220214844,294.1499938964844,291.2865600585937,285.2406616210937,293.2023010253906,293.4642944335937,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.7605462074279785,-0.0,-7.430418946796635e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.796771337278189e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001031650608638,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.619766984134912e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001031647116178,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.000489366299007,285.0738220214844,294.1499938964844,291.2865600585937,285.2406616210937,293.2023010253906,293.4642944335937,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.7605462074279785,-0.0,-7.430418946796635e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.78834359557368e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001030763087328,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.613211346324533e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001030759667628,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004889453412033,285.0696716308594,294.1499938964844,291.20135498046875,285.21539306640625,293.1661071777344,293.37945556640625,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.685360908508301,-0.0,-7.41761994049739e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.78834359557368e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001030763087328,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.613211346324533e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001030759667628,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004889453412033,285.0696716308594,294.1499938964844,291.20135498046875,285.21539306640625,293.1661071777344,293.37945556640625,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.685360908508301,-0.0,-7.41761994049739e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
