time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.784135909285396e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0001030319981509,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.609938620589674e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001030316561809,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004887352115474,285.067626953125,294.1499938964844,291.1590270996094,285.20184326171875,293.1476745605469,293.3372802734375,284.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.648207664489746,-0.0,-7.411234292931115e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.77993186097592e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001029877312248,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.60666880523786e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001029873892548,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004885252565145,285.0655822753906,294.1499938964844,291.11688232421875,285.1877136230469,293.1290588378906,293.2952880859375,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.6113386154174805,-0.0,-7.404857171877667e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.7715383162722e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001028993356158,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.600139360874891e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001028990009217,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004881060158368,285.0615234375,294.1499938964844,291.0330810546875,285.15740966796875,293.0911560058594,293.2118530273437,284.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.53843355178833,-0.0,-7.392132772565675e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.7715383162722e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001028993356158,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.600139360874891e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001028990009217,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004881060158368,285.0615234375,294.1499938964844,291.0330810546875,285.15740966796875,293.0911560058594,293.2118530273437,284.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.53843355178833,-0.0,-7.392132772565675e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.763164416654035e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001028111510095,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.593625923618674e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001028108163154,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004876877355854,285.0575256347656,294.1499938964844,290.95001220703125,285.1242980957031,293.0524597167969,293.1291198730469,284.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.466616153717041,-0.0,-7.379449584732356e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.763164416654035e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001028111510095,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.593625923618674e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001028108163154,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004876877355854,285.0575256347656,294.1499938964844,290.95001220703125,285.1242980957031,293.0524597167969,293.1291198730469,284.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.466616153717041,-0.0,-7.379449584732356e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.754811617312952e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0001027231846819,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.587127765873447e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001027228572638,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000487270503072,285.0535888671875,294.1499938964844,290.87530517578125,285.0921325683594,293.0130310058594,293.0482177734375,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.397947311401367,-0.0,-7.366808318920448e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.754811617312952e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0001027231846819,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.587127765873447e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001027228572638,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000487270503072,285.0535888671875,294.1499938964844,290.87530517578125,285.0921325683594,293.0130310058594,293.0482177734375,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.397947311401367,-0.0,-7.366808318920448e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.747145668370648e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001026424579322,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.581165118608624e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.00010264213779,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004868876421824,285.04998779296875,294.1499938964844,290.8201599121094,285.0666198730469,292.976318359375,292.9789733886719,284.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.342959880828857,-0.0,-7.355217945814729e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.746480645844711e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.000102635443909,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.580647798022255e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001026351237669,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.000486854405608,285.0496826171875,294.1499938964844,290.8159484863281,285.0645751953125,292.9731140136719,292.9732666015625,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.338610649108887,-0.0,-7.354211817300893e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.74232389125973e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.000102591671748,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.577414362458512e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001025913516059,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004866467788815,285.0477294921875,294.1499938964844,290.7916564941406,285.052490234375,292.9530944824219,292.9390869140625,284.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.313028335571289,-0.0,-7.347930619516775e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.738172957440838e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001025479577947,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.574185292469338e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001025476449285,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004864394431933,285.0458374023437,294.1499938964844,290.77081298828125,285.0414733886719,292.9330139160156,292.90740966796875,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.290075302124023,-0.0,-7.341662211501898e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.729890007292852e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001024607336148,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.567742432001978e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0001024604207486,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0004860257322434,285.0420227050781,294.1499938964844,290.73883056640625,285.0224914550781,292.8930053710937,292.8520812988281,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.251660346984863,-0.0,-7.329160212066199e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.729890007292852e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001024607336148,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.567742432001978e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0001024604207486,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0004860257322434,285.0420227050781,294.1499938964844,290.73883056640625,285.0224914550781,292.8930053710937,292.8520812988281,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.251660346984863,-0.0,-7.329160212066199e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.721633250592276e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001023737786454,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.561319944215938e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001023734730551,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004856133309658,285.0382995605469,294.1499938964844,290.71893310546875,285.0073547363281,292.853271484375,292.807861328125,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.222677230834961,-0.0,-7.316708661164739e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.721633250592276e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001023737786454,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.561319944215938e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001023734730551,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004856133309658,285.0382995605469,294.1499938964844,290.71893310546875,285.0073547363281,292.853271484375,292.807861328125,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.222677230834961,-0.0,-7.316708661164739e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.713403414934874e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001022871147142,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.55491855670698e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.000102286809124,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004852022684644,285.0346069335937,294.1499938964844,290.7099914550781,284.9956970214844,292.8140563964844,292.7746276855469,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.202253818511963,-0.0,-7.304308269340255e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.713403414934874e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001022871147142,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.55491855670698e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.000102286809124,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004852022684644,285.0346069335937,294.1499938964844,290.7099914550781,284.9956970214844,292.8140563964844,292.7746276855469,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.202253818511963,-0.0,-7.304308269340255e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.705201955512166e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0001022007418214,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,7.548538997070864e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001022004435071,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004847926029469,285.031005859375,294.1499938964844,290.7109069824219,284.9871826171875,292.7754821777344,292.7520751953125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.189621448516846,-0.0,-7.29196116822095e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.705201955512166e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0001022007418214,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,7.548538997070864e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001022004435071,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004847926029469,285.031005859375,294.1499938964844,290.7109069824219,284.9871826171875,292.7754821777344,292.7520751953125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.189621448516846,-0.0,-7.29196116822095e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.701112139737234e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0001021576754283,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.545357220806181e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000102157377114,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.000484588323161,285.0292358398437,294.1499938964844,290.7147521972656,284.9840087890625,292.75653076171875,292.7445678710937,284.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.185953140258789,-0.0,-7.285808578672005e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.697029599919917e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0001021146817947,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.542181992903352e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001021143834805,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004843844217248,285.0274658203125,294.1499938964844,290.7206420898437,284.9814758300781,292.73779296875,292.73944091796875,284.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.183925151824951,-0.0,-7.279668778892302e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.688887075753884e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001020289346342,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.535848271800205e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001020286435959,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.000483977724798,285.0239562988281,294.1499938964844,290.7380676269531,284.97821044921875,292.7010498046875,292.7359924316406,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.184358596801758,-0.0,-7.267432522439776e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.688887075753884e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,0.0001020289346342,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.535848271800205e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001020286435959,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.000483977724798,285.0239562988281,294.1499938964844,290.7380676269531,284.97821044921875,292.7010498046875,292.7359924316406,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.184358596801758,-0.0,-7.267432522439776e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.680775838205592e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001019435148919,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.529538561357185e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0001019432311295,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.000483572599478,285.0205383300781,294.1499938964844,290.7620849609375,284.9770202636719,292.6653747558594,292.74090576171875,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.190155982971191,-0.0,-7.255253109406112e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.680775838205592e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001019435148919,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.529538561357185e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0001019432311295,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.000483572599478,285.0205383300781,294.1499938964844,290.7620849609375,284.9770202636719,292.6653747558594,292.74090576171875,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.190155982971191,-0.0,-7.255253109406112e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.672697342466564e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001018584371195,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.523254316765815e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001018581533571,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004831690457649,285.0171813964844,294.1499938964844,290.7916259765625,284.9774780273437,292.63092041015625,292.75323486328125,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200483322143555,-0.0,-7.243132671419519e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.672697342466564e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0001018584371195,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.523254316765815e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001018581533571,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004831690457649,285.0171813964844,294.1499938964844,290.7916259765625,284.9774780273437,292.63092041015625,292.75323486328125,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200483322143555,-0.0,-7.243132671419519e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.664650860941038e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001017737013171,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.516995538026094e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001017734248307,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.000482767180074,285.0138854980469,294.1499938964844,290.8255920410156,284.97930908203125,292.5976867675781,292.7720031738281,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.214559078216553,-0.0,-7.23107120847999e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.664650860941038e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001017737013171,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.516995538026094e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001017734248307,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.000482767180074,285.0138854980469,294.1499938964844,290.8255920410156,284.97930908203125,292.5976867675781,292.7720031738281,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.214559078216553,-0.0,-7.23107120847999e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.6606403531041e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001017314716591,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.513876334996894e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001017311951727,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0004825668584089,285.01226806640625,294.1499938964844,290.8438720703125,284.9805908203125,292.5815734863281,292.7835388183594,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294072562828,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.222782135009766,-0.0,-7.225063569649137e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.6566385764163e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001016893220366,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,7.510763680329546e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0001016890528262,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0004823669733013,285.0106506347656,294.1499938964844,290.8628845214844,284.9820556640625,292.5657653808594,292.7962951660156,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.231626033782959,-0.0,-7.219070852215739e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.648660488892348e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.00010160531383,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,7.504558016080409e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001016050373436,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0004819684836547,285.0074768066406,294.1499938964844,290.90240478515625,284.9854431152344,292.53515625,292.824951171875,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.250784397125244,-0.0,-7.207132313169495e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.648660488892348e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.00010160531383,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,7.504558016080409e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001016050373436,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0004819684836547,285.0074768066406,294.1499938964844,290.90240478515625,284.9854431152344,292.53515625,292.824951171875,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.250784397125244,-0.0,-7.207132313169495e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.640718053560704e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0001015216694213,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,7.498380000470206e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001015214002109,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004815717693418,285.00439453125,294.1499938964844,290.943115234375,284.9891052246094,292.505859375,292.8570861816406,284.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.271337032318115,-0.0,-7.195256301884001e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.640718053560704e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0001015216694213,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,7.498380000470206e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001015214002109,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004815717693418,285.00439453125,294.1499938964844,290.943115234375,284.9891052246094,292.505859375,292.8570861816406,284.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.271337032318115,-0.0,-7.195256301884001e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.632811270421372e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001014384033624,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,7.492229633498937e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001014381414279,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0004811768303625,285.0013427734375,294.1499938964844,290.9838562011719,284.9927062988281,292.4778747558594,292.89166259765625,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292479991912842,-0.0,-7.183444239444725e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.632811270421372e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001014384033624,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,7.492229633498937e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001014381414279,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0004811768303625,285.0013427734375,294.1499938964844,290.9838562011719,284.9927062988281,292.4778747558594,292.89166259765625,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292479991912842,-0.0,-7.183444239444725e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.62494159466587e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001013555229292,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,7.486107642762363e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001013552682707,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004807837540283,284.9983825683594,294.1499938964844,291.0235900878906,284.99591064453125,292.451171875,292.9276733398437,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.313419818878174,-0.0,-7.17169612585167e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
