time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.62494159466587e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001013555229292,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,7.486107642762363e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001013552682707,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004807837540283,284.9983825683594,294.1499938964844,291.0235900878906,284.99591064453125,292.451171875,292.9276733398437,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.313419818878174,-0.0,-7.17169612585167e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,9.621021308703348e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001013142391457,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,7.483058288926259e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001013139772112,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0004805879143532,284.9969482421875,294.1499938964844,291.042724609375,284.99725341796875,292.43829345703125,292.9459228515625,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809515783525512e-09,0.0010251806816086,-0.0221298485994339,0.0,0.0,0.0,-0.0091800717636942,60.0,4.323552131652832,-0.0,-7.165847648593626e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.617109026294202e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0001012730426737,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,7.480015483452007e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001012727880151,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0004803925403393,284.9955139160156,294.1499938964844,291.0611877441406,284.9983825683594,292.4257507324219,292.964111328125,284.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020581036806,0.0,0.0,0.0,-0.0091558787971735,60.0,4.33334493637085,-0.0,-7.160014803275774e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.609314292902128e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0001011909553199,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,7.473951700376347e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001011907006613,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0004800031892955,284.99267578125,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,292.9999694824219,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.351602554321289,-0.0,-7.14839814008883e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.609314292902128e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0001011909553199,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,7.473951700376347e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001011907006613,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0004800031892955,284.99267578125,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,292.9999694824219,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.351602554321289,-0.0,-7.14839814008883e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.601558122085407e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001011092754197,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,7.467918476322666e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001011090207612,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004796157591044,284.9898986816406,294.1499938964844,291.12567138671875,285.00006103515625,292.37811279296875,293.0342102050781,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.367315769195557,-0.0,-7.136848978461785e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.601558122085407e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001011092754197,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,7.467918476322666e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001011090207612,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004796157591044,284.9898986816406,294.1499938964844,291.12567138671875,285.00006103515625,292.37811279296875,293.0342102050781,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.367315769195557,-0.0,-7.136848978461785e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.593840513844044e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001010280029731,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,7.461915811290964e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001010277555906,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0004792303079739,284.9872131347656,294.1499938964844,291.1503601074219,284.9986267089844,292.35577392578125,293.0658874511719,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.37974739074707,-0.0,-7.12536731839464e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.593840513844044e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001010280029731,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,7.461915811290964e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001010277555906,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0004792303079739,284.9872131347656,294.1499938964844,291.1503601074219,284.9986267089844,292.35577392578125,293.0658874511719,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.37974739074707,-0.0,-7.12536731839464e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.586162923369557e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001009471525321,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.455944432877004e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,0.0001009469124255,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0004788468067999,284.9845886230469,294.1499938964844,291.1685791015625,284.9953308105469,292.334228515625,293.0939636230469,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.388116836547852,-0.0,-7.113953870430123e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.586162923369557e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001009471525321,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.455944432877004e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,0.0001009469124255,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0004788468067999,284.9845886230469,294.1499938964844,291.1685791015625,284.9953308105469,292.334228515625,293.0939636230469,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.388116836547852,-0.0,-7.113953870430123e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.582340135239063e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001009068946586,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,7.452970021404326e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.000100906654552,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004786558565683,284.9833068847656,294.1499938964844,291.1749267578125,284.99285888671875,292.3236999511719,293.10626220703125,284.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662021905183,0.0,0.0,0.0,-0.0089408503845334,60.0,4.390453338623047,-0.0,-7.108274502343195e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,9.57852607825771e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001008667313726,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,7.450003613485023e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.000100866491266,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.000478465371998,284.9820251464844,294.1499938964844,291.1792297363281,284.9898376464844,292.3133544921875,293.1172790527344,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.391526699066162,-0.0,-7.102610055653713e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.57092852331698e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001007867249427,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,7.444094080710784e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0001007864848361,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004780858871527,284.9795227050781,294.1499938964844,291.1811828613281,284.9818725585937,292.2929382324219,293.13531494140625,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.389679908752441,-0.0,-7.091334452979936e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.57092852331698e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001007867249427,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,7.444094080710784e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0001007864848361,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004780858871527,284.9795227050781,294.1499938964844,291.1811828613281,284.9818725585937,292.2929382324219,293.13531494140625,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.389679908752441,-0.0,-7.091334452979936e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.563373168930411e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001007071550702,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.438216562150046e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001007069222396,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004777084686793,284.9770812988281,294.1499938964844,291.17340087890625,284.97119140625,292.2728271484375,293.14678955078125,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.381417274475098,-0.0,-7.080129194036999e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.563373168930411e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001007071550702,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.438216562150046e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001007069222396,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004777084686793,284.9770812988281,294.1499938964844,291.17340087890625,284.97119140625,292.2728271484375,293.14678955078125,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.381417274475098,-0.0,-7.080129194036999e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.555858559906484e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001006280144792,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.432371785398573e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001006277889246,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0004773331165779,284.9747314453125,294.1499938964844,291.15478515625,284.9573974609375,292.2528381347656,293.1507873535156,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.366092681884766,-0.0,-7.068993568282167e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.555858559906484e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001006280144792,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.432371785398573e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001006277889246,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0004773331165779,284.9747314453125,294.1499938964844,291.15478515625,284.9573974609375,292.2528381347656,293.1507873535156,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.366092681884766,-0.0,-7.068993568282167e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,9.548385423840956e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001005493249977,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,7.426559022860602e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.000100549092167,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0004769598599523,284.972412109375,294.1499938964844,291.1242370605469,284.9402160644531,292.2327575683594,293.1463623046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.342975616455078,-0.0,-7.057929707343646e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,9.548385423840956e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001005493249977,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,7.426559022860602e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.000100549092167,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0004769598599523,284.972412109375,294.1499938964844,291.1242370605469,284.9402160644531,292.2327575683594,293.1463623046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.342975616455078,-0.0,-7.057929707343646e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.544665226712824e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001005101439659,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,7.42366464692168e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0001005099184112,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0004767740319948,284.9712829589844,294.1499938964844,291.1041259765625,284.93023681640625,292.2225952148437,293.1405639648437,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.328150272369385,-0.0,-7.052424422226977e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,9.540955215925352e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0001004710720735,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.420779002131894e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001004708465188,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004765887279063,284.9701843261719,294.1499938964844,291.08062744140625,284.9192810058594,292.2123107910156,293.1322631835937,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.311129570007324,-0.0,-7.046936900678702e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.533566480968148e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001003932629828,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,7.415032450808212e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001003930447041,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0004762196913361,284.968017578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1913452148437,293.10821533203125,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.270378112792969,-0.0,-7.036014437744599e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.533566480968148e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001003932629828,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,7.415032450808212e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001003930447041,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0004762196913361,284.968017578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1913452148437,293.10821533203125,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.270378112792969,-0.0,-7.036014437744599e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.526203939458357e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001003157303784,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.409305544570088e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001003155120997,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0004758519353345,284.96588134765625,294.1499938964844,290.95001220703125,284.8645935058594,292.1695556640625,293.0728454589844,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219448089599609,-0.0,-7.025138870631056e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.526203939458357e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001003157303784,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.409305544570088e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001003155120997,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0004758519353345,284.96588134765625,294.1499938964844,290.95001220703125,284.8645935058594,292.1695556640625,293.0728454589844,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219448089599609,-0.0,-7.025138870631056e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.51577167143114e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001002058706944,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.40119066904299e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001002056524157,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0004753308312501,284.9638366699219,294.1499938964844,290.8644714355469,284.8321533203125,292.14678955078125,293.0263977050781,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.158638954162598,-0.0,-7.00974851497449e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.51577167143114e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001002058706944,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.40119066904299e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001002056524157,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0004753308312501,284.9638366699219,294.1499938964844,290.8644714355469,284.8321533203125,292.14678955078125,293.0263977050781,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.158638954162598,-0.0,-7.00974851497449e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.499527368461712e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.000100034805655,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.388555241050199e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001000345946522,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.000474519416457,284.9618530273437,294.1499938964844,290.7700500488281,284.7988586425781,292.1227722167969,292.9690856933594,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123083312343e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,4.088160514831543,-0.0,-6.985824541061447e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.499527368461712e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.000100034805655,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.388555241050199e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001000345946522,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.000474519416457,284.9618530273437,294.1499938964844,290.7700500488281,284.7988586425781,292.1227722167969,292.9690856933594,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123083312343e-09,0.0010122229577973,-0.0181612018495798,0.0,0.0,0.0,-0.0084288287907838,60.0,4.088160514831543,-0.0,-6.985824541061447e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.489377407589929e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,9.992792183766142e-05,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,7.380661554634571e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.99277108348906e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004740124277304,284.9608764648437,294.1499938964844,290.7197265625,284.7818298339844,292.1102600097656,292.9367980957031,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111484443768,7.167614946013145e-09,0.0010111413430422,-0.0178298503160476,0.0,0.0,0.0,-0.0083661135286092,60.0,4.049675941467285,-0.0,-6.970899590896806e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.478276479057968e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.981101902667432e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.372026448138058e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.981081529986112e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0004734579124487,284.9598999023437,294.1499938964844,290.6674194335937,284.7645568847656,292.0974426269531,292.9027404785156,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029247850454112e-09,0.0010099582141265,-0.0174674298614263,0.0,0.0,0.0,-0.0082975197583436,60.0,4.009598255157471,-0.0,-6.954593345653849e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.452958329347894e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.95444061118178e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.352334068855271e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,9.9544195109047e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0004721932346001,284.9580383300781,294.1499938964844,290.55712890625,284.72918701171875,292.0708312988281,292.8294677734375,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408829391002,0.0,0.0,0.0,-0.0081410855054855,60.0,3.92428207397461,-0.0,-6.917477435308683e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.452958329347894e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.95444061118178e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.352334068855271e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,9.9544195109047e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0004721932346001,284.9580383300781,294.1499938964844,290.55712890625,284.72918701171875,292.0708312988281,292.8294677734375,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408829391002,0.0,0.0,0.0,-0.0081410855054855,60.0,3.92428207397461,-0.0,-6.917477435308683e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.424478048458695e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.924449113896117e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.330182415898889e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.924428741214796e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0004707706393674,284.95623779296875,294.1499938964844,290.4398193359375,284.6926574707031,292.04266357421875,292.7500305175781,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.3587477505677725e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.832487344741821,-0.0,-6.875846736420499e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.424478048458695e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.924449113896117e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.330182415898889e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.924428741214796e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0004707706393674,284.95623779296875,294.1499938964844,290.4398193359375,284.6926574707031,292.04266357421875,292.7500305175781,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.3587477505677725e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.832487344741821,-0.0,-6.875846736420499e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.394001972395928e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.892356320051476e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,7.306478073587641e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.892335947370157e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0004692483053077,284.9544982910156,294.1499938964844,290.316162109375,284.6548767089844,292.012939453125,292.6659240722656,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978936012951408e-09,0.0010009772377088,-0.0147161781787872,0.0,0.0,0.0,-0.0077768354676663,60.0,3.735597848892212,-0.0,-6.831439236520964e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.394001972395928e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.892356320051476e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,7.306478073587641e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.892335947370157e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0004692483053077,284.9544982910156,294.1499938964844,290.316162109375,284.6548767089844,292.012939453125,292.6659240722656,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978936012951408e-09,0.0010009772377088,-0.0147161781787872,0.0,0.0,0.0,-0.0077768354676663,60.0,3.735597848892212,-0.0,-6.831439236520964e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
