time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,9.362832497572526e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,9.859533020062372e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.282234582817182e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.859512647381052e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004676913376897,284.95281982421875,294.1499938964844,290.18670654296875,284.6157531738281,291.98162841796875,292.57830810546875,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976611472666,5.590483631578991e-09,0.0009976555593311,-0.0136985564604401,0.0,0.0,0.0,-0.0075842626392841,60.0,3.634542226791382,-0.0,-6.786169848282952e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,9.362832497572526e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,9.859533020062372e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.282234582817182e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.859512647381052e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004676913376897,284.95281982421875,294.1499938964844,290.18670654296875,284.6157531738281,291.98162841796875,292.57830810546875,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976611472666,5.590483631578991e-09,0.0009976555593311,-0.0136985564604401,0.0,0.0,0.0,-0.0075842626392841,60.0,3.634542226791382,-0.0,-6.786169848282952e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.347424929728732e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,9.843307634582744e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,7.270251080626622e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.843287989497183e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0004669217159971,284.9519958496094,294.1499938964844,290.1200256347656,284.595703125,291.9653015136719,292.53338623046875,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398467450845601e-09,0.0009960135212168,-0.0131955184042453,0.0,0.0,0.0,-0.0074890716932713,60.0,3.582709550857544,-0.0,-6.76384814823905e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.332508489023894e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.827600297285244e-05,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,7.258649566210806e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.827580652199686e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004661766288336,284.9512023925781,294.1499938964844,290.0521240234375,284.57525634765625,291.9485168457031,292.48785400390625,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944291086867,5.212578813029722e-09,0.0009944239864125,-0.012708525173366,0.0,0.0,0.0,-0.007396918721497,60.0,3.530190944671631,-0.0,-6.742273939153165e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.304490959038958e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.798095561563969e-05,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,7.236857345560566e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.798076644074172e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0004647771129384,284.9496459960937,294.1499938964844,289.9130554199219,284.5332946777344,291.9136657714844,292.3954162597656,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914428228512,4.863402569554864e-09,0.000991438049823,-0.0117937233299016,0.0,0.0,0.0,-0.0072238161228597,60.0,3.423837423324585,-0.0,-6.701841215317472e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.304490959038958e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.798095561563969e-05,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,7.236857345560566e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.798076644074172e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0004647771129384,284.9496459960937,294.1499938964844,289.9130554199219,284.5332946777344,291.9136657714844,292.3954162597656,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914428228512,4.863402569554864e-09,0.000991438049823,-0.0117937233299016,0.0,0.0,0.0,-0.0072238161228597,60.0,3.423837423324585,-0.0,-6.701841215317472e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.280241647502407e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.77255986072123e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,7.217995880637318e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.772540943231434e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004635658115148,284.9481506347656,294.1499938964844,289.7700500488281,284.4898986816406,291.8770446777344,292.30108642578125,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988858169876,4.561184319129552e-09,0.0009888535132631,-0.0110019231215119,0.0,0.0,0.0,-0.0070739928632974,60.0,3.316321611404419,-0.0,-6.666944329936086e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.280241647502407e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.77255986072123e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,7.217995880637318e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.772540943231434e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004635658115148,284.9481506347656,294.1499938964844,289.7700500488281,284.4898986816406,291.8770446777344,292.30108642578125,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988858169876,4.561184319129552e-09,0.0009888535132631,-0.0110019231215119,0.0,0.0,0.0,-0.0070739928632974,60.0,3.316321611404419,-0.0,-6.666944329936086e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.261150989914312e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.752456389833242e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.203147833934054e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.752438199939206e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004626122536137,284.9466857910156,294.1499938964844,289.623779296875,284.4449768066406,291.8386535644531,292.2045288085937,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868231136351,4.323248425919246e-09,0.0009868188062682,-0.0103785255923867,0.0,0.0,0.0,-0.0069560366682708,60.0,3.208447933197021,-0.0,-6.639534433361406e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.261150989914312e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.752456389833242e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.203147833934054e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.752438199939206e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004626122536137,284.9466857910156,294.1499938964844,289.623779296875,284.4449768066406,291.8386535644531,292.2045288085937,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868231136351,4.323248425919246e-09,0.0009868188062682,-0.0103785255923867,0.0,0.0,0.0,-0.0069560366682708,60.0,3.208447933197021,-0.0,-6.639534433361406e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,9.248142305295914e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.738757216837256e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,7.193029159680009e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.738739026943222e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004619624232873,284.9453125,294.1499938964844,289.474853515625,284.39862060546875,291.7983703613281,292.1048583984375,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854360250756,4.161081701425928e-09,0.000985431834124,-0.0099536385387182,0.0,0.0,0.0,-0.0068756421096622,60.0,3.100900650024414,-0.0,-6.62088481817591e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,9.248142305295914e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.738757216837256e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,7.193029159680009e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.738739026943222e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004619624232873,284.9453125,294.1499938964844,289.474853515625,284.39862060546875,291.7983703613281,292.1048583984375,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854360250756,4.161081701425928e-09,0.000985431834124,-0.0099536385387182,0.0,0.0,0.0,-0.0068756421096622,60.0,3.100900650024414,-0.0,-6.62088481817591e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.24386622500606e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.73425412666984e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.189703319454566e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.734235936775804e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0004617488593794,284.94464111328125,294.1499938964844,289.39959716796875,284.3749084472656,291.7775573730469,292.0535888671875,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849799098446,4.107768791783428e-09,0.0009849758353084,-0.0098139541223645,0.0,0.0,0.0,-0.0068492121063172,60.0,3.047376871109009,-0.0,-6.614759939793657e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.241433144779876e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.731691534398124e-05,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.187810115283355e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.731673344504088e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0004616273217834,284.9439697265625,294.1499938964844,289.32391357421875,284.350830078125,291.7563171386719,292.0011291503906,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847201872617,4.077407300684399e-09,0.0009847161127254,-0.0097344033420085,0.0,0.0,0.0,-0.006834159605205,60.0,2.9940967559814453,-0.0,-6.611272596046548e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.241130464943126e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.731372847454622e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.187574374256656e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.731355385156348e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0004616122168954,284.94268798828125,294.1499938964844,289.17156982421875,284.3016357421875,291.71246337890625,291.8917541503906,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.888355731964112,-0.0,-6.610830638464904e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.241130464943126e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.731372847454622e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.187574374256656e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.731355385156348e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0004616122168954,284.94268798828125,294.1499938964844,289.17156982421875,284.3016357421875,291.71246337890625,291.8917541503906,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.888355731964112,-0.0,-6.610830638464904e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.246048284694552e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.736551146488635e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.191399345174432e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.736533684190364e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004618578823283,284.9414367675781,294.1499938964844,289.0184020996094,284.2511291503906,291.66656494140625,291.7745361328125,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852102957665,4.134751652173918e-09,0.000985206104815,-0.0098846526816487,0.0,0.0,0.0,-0.0068625868298113,60.0,2.783770799636841,-0.0,-6.617859327207043e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.246048284694552e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.736551146488635e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.191399345174432e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.736533684190364e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004618578823283,284.9414367675781,294.1499938964844,289.0184020996094,284.2511291503906,291.66656494140625,291.7745361328125,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852102957665,4.134751652173918e-09,0.000985206104815,-0.0098846526816487,0.0,0.0,0.0,-0.0068625868298113,60.0,2.783770799636841,-0.0,-6.617859327207043e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.25438798731193e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.745333227328956e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.197885133791715e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.745315765030682e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0004622745036613,284.9402770996094,294.1499938964844,288.8651123046875,284.19940185546875,291.61883544921875,291.6494445800781,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238583706239751e-09,0.0009860940044745,-0.0101566994562745,0.0,0.0,0.0,-0.0069140600971877,60.0,2.6800615787506104,-0.0,-6.629794313539605e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.25438798731193e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.745333227328956e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.197885133791715e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.745315765030682e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0004622745036613,284.9402770996094,294.1499938964844,288.8651123046875,284.19940185546875,291.61883544921875,291.6494445800781,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238583706239751e-09,0.0009860940044745,-0.0101566994562745,0.0,0.0,0.0,-0.0069140600971877,60.0,2.6800615787506104,-0.0,-6.629794313539605e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,9.263918764190748e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.75536968326196e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,7.205297879409045e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.755352220963688e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0004627505841199,284.9391174316406,294.1499938964844,288.7122497558594,284.1465759277344,291.5692443847656,291.5164489746094,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357253668985095e-09,0.0009871086804196,-0.0104676214978098,0.0,0.0,0.0,-0.0069728903472423,60.0,2.5770022869110107,-0.0,-6.643448102749971e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,9.263918764190748e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.75536968326196e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,7.205297879409045e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.755352220963688e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0004627505841199,284.9391174316406,294.1499938964844,288.7122497558594,284.1465759277344,291.5692443847656,291.5164489746094,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357253668985095e-09,0.0009871086804196,-0.0104676214978098,0.0,0.0,0.0,-0.0069728903472423,60.0,2.5770022869110107,-0.0,-6.643448102749971e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.26835200516507e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,9.76003793766722e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,7.208745955722407e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.760020475368948e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004629720351658,284.9385681152344,294.1499938964844,288.6361999511719,284.1197814941406,291.543701171875,291.44708251953125,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875851683318,4.412449516877359e-09,0.0009875807445496,-0.0106122363358736,0.0,0.0,0.0,-0.0070002535358071,60.0,2.525636911392212,-0.0,-6.649803907521348e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.272238821722568e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.7641306638252e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.211768388515338e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.764113201526924e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004631662159226,284.93804931640625,294.1499938964844,288.5604858398437,284.0927734375,291.5177307128906,291.3764038085937,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879990248009,4.460837033093412e-09,0.0009879946010187,-0.0107390135526657,0.0,0.0,0.0,-0.0070242416113615,60.0,2.474330186843872,-0.0,-6.655378115283386e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.277482604375108e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.769652388058604e-05,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.215846562758088e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.76963565335609e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0004634281503967,284.9369812011719,294.1499938964844,288.4104309082031,284.0381774902344,291.4645690917969,291.23211669921875,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885572362691,4.5260972747485084e-09,0.0009885526960715,-0.0109099959954619,0.0,0.0,0.0,-0.0070565943606197,60.0,2.371887445449829,-0.0,-6.662899210141404e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.277482604375108e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.769652388058604e-05,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.215846562758088e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.76963565335609e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0004634281503967,284.9369812011719,294.1499938964844,288.4104309082031,284.0381774902344,291.4645690917969,291.23211669921875,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885572362691,4.5260972747485084e-09,0.0009885526960715,-0.0109099959954619,0.0,0.0,0.0,-0.0070565943606197,60.0,2.371887445449829,-0.0,-6.662899210141404e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.278640936827288e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,9.77087183855474e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,7.216747326310724e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.770855103852227e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004634860379155,284.9360046386719,294.1499938964844,288.2626953125,283.98291015625,291.40966796875,291.0857849121094,284.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.5404560111705905e-09,0.0009886756306514,-0.0109476149082183,0.0,0.0,0.0,-0.0070637133903801,60.0,2.2698235511779785,-0.0,-6.664554774715725e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.278640936827288e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,9.77087183855474e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,7.216747326310724e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.770855103852227e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004634860379155,284.9360046386719,294.1499938964844,288.2626953125,283.98291015625,291.40966796875,291.0857849121094,284.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.5404560111705905e-09,0.0009886756306514,-0.0109476149082183,0.0,0.0,0.0,-0.0070637133903801,60.0,2.2698235511779785,-0.0,-6.664554774715725e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.275782940676436e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.767861774889752e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.214524521259591e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.767845767783e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0004633432836271,284.93505859375,294.1499938964844,288.1178894042969,283.9272155761719,291.3531188964844,290.9400939941406,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883750462904,4.504770778623879e-09,0.0009883706225082,-0.0108541194349527,0.0,0.0,0.0,-0.0070460229180753,60.0,2.1685802936553955,-0.0,-6.660440732275674e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.275782940676436e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.767861774889752e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.214524521259591e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.767845767783e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0004633432836271,284.93505859375,294.1499938964844,288.1178894042969,283.9272155761719,291.3531188964844,290.9400939941406,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883750462904,4.504770778623879e-09,0.0009883706225082,-0.0108541194349527,0.0,0.0,0.0,-0.0070460229180753,60.0,2.1685802936553955,-0.0,-6.660440732275674e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.26982393139042e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.76158626144752e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,7.209889008663595e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.761570254340768e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0004630456387531,284.93414306640625,294.1499938964844,287.9766845703125,283.8713073730469,291.2951354980469,290.7969055175781,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.430452449355471e-09,0.0009877351112663,-0.0106594040989875,0.0,0.0,0.0,-0.0070091807283461,60.0,2.068745851516724,-0.0,-6.651877271224296e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.26982393139042e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.76158626144752e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,7.209889008663595e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.761570254340768e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0004630456387531,284.93414306640625,294.1499938964844,287.9766845703125,283.8713073730469,291.2951354980469,290.7969055175781,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.430452449355471e-09,0.0009877351112663,-0.0106594040989875,0.0,0.0,0.0,-0.0070091807283461,60.0,2.068745851516724,-0.0,-6.651877271224296e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.266036795452236e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.757599036674948e-05,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,7.206943701021373e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.757583029568195e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.0004628564929589,284.9337158203125,294.1499938964844,287.9075927734375,283.84332275390625,291.2655944824219,290.7266845703125,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.3832386609210525e-09,0.0009873314993456,-0.0105357021093368,0.0,0.0,0.0,-0.0069857747294008,60.0,2.0196080207824707,-0.0,-6.646440198210257e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.261957166017964e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.753302583703773e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,7.203769928310066e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.75328657659702e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0004626526788342,284.9333190917969,294.1499938964844,287.8396301269531,283.8153686523437,291.2357482910156,290.6575622558594,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869007626548,4.3323664655758876e-09,0.0009868964552879,-0.0104024149477481,0.0,0.0,0.0,-0.0069605554454028,60.0,1.971124768257141,-0.0,-6.640583904982122e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.253212192561476e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.74409413174726e-05,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,7.196968363132328e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.74407812464051e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0004622159176506,284.9324951171875,294.1499938964844,287.7074279785156,283.7596435546875,291.17510986328125,290.52264404296875,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347005449796e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.876392841339112,-0.0,-6.628042825695958e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.253212192561476e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.74409413174726e-05,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,7.196968363132328e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.74407812464051e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0004622159176506,284.9324951171875,294.1499938964844,287.7074279785156,283.7596435546875,291.17510986328125,290.52264404296875,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347005449796e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.876392841339112,-0.0,-6.628042825695958e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.244207467418164e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.734610648592934e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.189964526332915e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.734595369081944e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.000461766088847,284.9317321777344,294.1499938964844,287.58062744140625,283.704345703125,291.1133728027344,290.39239501953125,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.11108080911049e-09,0.0009850042406469,-0.0098226312547922,0.0,0.0,0.0,-0.0068508544936776,60.0,1.7851498126983645,-0.0,-6.615140080157289e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.244207467418164e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.734610648592934e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.189964526332915e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.734595369081944e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.000461766088847,284.9317321777344,294.1499938964844,287.58062744140625,283.704345703125,291.1133728027344,290.39239501953125,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.11108080911049e-09,0.0009850042406469,-0.0098226312547922,0.0,0.0,0.0,-0.0068508544936776,60.0,1.7851498126983645,-0.0,-6.615140080157289e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.238032362191008e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.728108125273138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,7.185161666711792e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.728092845762148e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004614576755557,284.9310302734375,294.1499938964844,287.4598999023437,283.6498107910156,291.0505676269531,290.26666259765625,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034079292836168e-09,0.000984345562756,-0.0096208807080984,0.0,0.0,0.0,-0.0068126805126667,60.0,1.6983834505081177,-0.0,-6.60629808635349e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
