time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.238032362191008e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.728108125273138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,7.185161666711792e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.728092845762148e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004614576755557,284.9310302734375,294.1499938964844,287.4598999023437,283.6498107910156,291.0505676269531,290.26666259765625,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034079292836168e-09,0.000984345562756,-0.0096208807080984,0.0,0.0,0.0,-0.0068126805126667,60.0,1.6983834505081177,-0.0,-6.60629808635349e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.231081639882176e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,9.72078851191327e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.179754902608693e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.72077323240228e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0004611104668583,284.93035888671875,294.1499938964844,287.3458557128906,283.5962219238281,290.98681640625,290.1448669433594,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947410398552621e-09,0.0009836045792326,-0.0093937972560524,0.0,0.0,0.0,-0.0067697158083319,60.0,1.6162139177322388,-0.0,-6.596352619681056e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.231081639882176e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,9.72078851191327e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.179754902608693e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.72077323240228e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0004611104668583,284.93035888671875,294.1499938964844,287.3458557128906,283.5962219238281,290.98681640625,290.1448669433594,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947410398552621e-09,0.0009836045792326,-0.0093937972560524,0.0,0.0,0.0,-0.0067697158083319,60.0,1.6162139177322388,-0.0,-6.596352619681056e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,9.225749090546742e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.715172927826644e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,7.175606879172847e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,9.715157648315652e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.000460844108602,284.9300537109375,294.1499938964844,287.2915344238281,283.56988525390625,290.9547119140625,290.0859375,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040081337,3.8809333524625345e-09,0.0009830362396314,-0.0092196185141801,0.0,0.0,0.0,-0.0067367604933679,60.0,1.5766271352767944,-0.0,-6.588729206669086e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.219493949785829e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.70858527580276e-05,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,7.170741446316242e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.708570723887532e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0004605316498782,284.92974853515625,294.1499938964844,287.2391052246094,283.5438842773437,290.9223937988281,290.02880859375,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.8029659421567885e-09,0.0009823696454986,-0.0090153319761157,0.0,0.0,0.0,-0.0066981087438762,60.0,1.5382227897644043,-0.0,-6.579794131766904e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.206020331475884e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.694397158455104e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,7.160261884564534e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,9.694382606539877e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0004598586237989,284.9291687011719,294.1499938964844,287.1402893066406,283.4930419921875,290.8573913574219,289.9201965332031,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635030498827518e-09,0.0009809335460886,-0.0085753137245774,0.0,0.0,0.0,-0.0066148559562861,60.0,1.465167760848999,-0.0,-6.560568976965443e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.206020331475884e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.694397158455104e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,7.160261884564534e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,9.694382606539877e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0004598586237989,284.9291687011719,294.1499938964844,287.1402893066406,283.4930419921875,290.8573913574219,289.9201965332031,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635030498827518e-09,0.0009809335460886,-0.0085753137245774,0.0,0.0,0.0,-0.0066148559562861,60.0,1.465167760848999,-0.0,-6.560568976965443e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.192708239424974e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.680378570919856e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,7.14990746928379e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.680364019004628e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004591936594806,284.9286193847656,294.1499938964844,287.04998779296875,283.4439392089844,290.7920227050781,289.8190002441406,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469105891440449e-09,0.0009795146761462,-0.0081405593082308,0.0,0.0,0.0,-0.006532599683851,60.0,1.3976725339889526,-0.0,-6.541601749177063e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.192708239424974e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.680378570919856e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,7.14990746928379e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.680364019004628e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004591936594806,284.9286193847656,294.1499938964844,287.04998779296875,283.4439392089844,290.7920227050781,289.8190002441406,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469105891440449e-09,0.0009795146761462,-0.0081405593082308,0.0,0.0,0.0,-0.006532599683851,60.0,1.3976725339889526,-0.0,-6.541601749177063e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.178929030895232e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.665868856245652e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.139190711313859e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.665854304330423e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.000458505412098,284.9281311035156,294.1499938964844,286.9642944335937,283.39483642578125,290.726318359375,289.7253723144531,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780494729056,3.2973721530993316e-09,0.0009780462132766,-0.0076905782334506,0.0,0.0,0.0,-0.0064474637620151,60.0,1.3349283933639526,-0.0,-6.521999296182912e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.178929030895232e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.665868856245652e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.139190711313859e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.665854304330423e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.000458505412098,284.9281311035156,294.1499938964844,286.9642944335937,283.39483642578125,290.726318359375,289.7253723144531,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780494729056,3.2973721530993316e-09,0.0009780462132766,-0.0076905782334506,0.0,0.0,0.0,-0.0064474637620151,60.0,1.3349283933639526,-0.0,-6.521999296182912e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.161222260445356e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,9.647222032072024e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,7.125418051145971e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.647208207752556e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004576209175866,284.9276733398437,294.1499938964844,286.8788452148437,283.3439025878906,290.6604309082031,289.6391906738281,285.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761623805388,3.076697119297478e-09,0.0009761592955328,-0.0071123535744845,0.0,0.0,0.0,-0.0063380664214491,60.0,1.2736420631408691,-0.0,-6.496853188764362e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.161222260445356e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,9.647222032072024e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,7.125418051145971e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.647208207752556e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004576209175866,284.9276733398437,294.1499938964844,286.8788452148437,283.3439025878906,290.6604309082031,289.6391906738281,285.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761623805388,3.076697119297478e-09,0.0009761592955328,-0.0071123535744845,0.0,0.0,0.0,-0.0063380664214491,60.0,1.2736420631408691,-0.0,-6.496853188764362e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,9.1491689090617e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.63452912401408e-05,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,7.116042979760095e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.634515299694613e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0004570188466459,284.9274597167969,294.1499938964844,286.8362121582031,283.3178100585937,290.6274108886719,289.5993347167969,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748779120855,2.926490827448447e-09,0.0009748750017024,-0.0067187706008553,0.0,0.0,0.0,-0.006263602990657,60.0,1.2429680824279783,-0.0,-6.479765346512067e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.137325832853094e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.622057405067608e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,7.106831617420539e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.62204358074814e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0004564272530842,284.9272766113281,294.1499938964844,286.793701171875,283.2913513183594,290.5943298339844,289.56219482421875,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736156789585,2.778906216249765e-09,0.0009736128849908,-0.0063320542685687,0.0,0.0,0.0,-0.0061904387548565,60.0,1.2123072147369385,-0.0,-6.462997248490866e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.118864545598626e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.602617501514032e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.092472515068948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.602603677194566e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.00045550512732,284.9268798828125,294.1499938964844,286.7089233398437,283.2373962402344,290.528076171875,289.4930419921875,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548841804284052e-09,0.0009716454078443,-0.0057292110286653,0.0,0.0,0.0,-0.0060763843357563,60.0,1.1515793800354004,-0.0,-6.436901145434605e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.118864545598626e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.602617501514032e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.092472515068948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.602603677194566e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.00045550512732,284.9268798828125,294.1499938964844,286.7089233398437,283.2373962402344,290.528076171875,289.4930419921875,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548841804284052e-09,0.0009716454078443,-0.0057292110286653,0.0,0.0,0.0,-0.0060763843357563,60.0,1.1515793800354004,-0.0,-6.436901145434605e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.101962496060878e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.584817598806694e-05,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.07932558725588e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.584804502082989e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004546608251985,284.9265441894531,294.1499938964844,286.62457275390625,283.1822204589844,290.461669921875,289.4298400878906,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338191418260749e-09,0.0009698439971543,-0.0051772333681583,0.0,0.0,0.0,-0.0059719556011259,60.0,1.0917088985443115,-0.0,-6.413053910137023e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.101962496060878e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.584817598806694e-05,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.07932558725588e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.584804502082989e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004546608251985,284.9265441894531,294.1499938964844,286.62457275390625,283.1822204589844,290.461669921875,289.4298400878906,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338191418260749e-09,0.0009698439971543,-0.0051772333681583,0.0,0.0,0.0,-0.0059719556011259,60.0,1.0917088985443115,-0.0,-6.413053910137023e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.084549674298614e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,9.566480730427428e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,7.065782119752839e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.566467633703724e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004537910281214,284.9262390136719,294.1499938964844,286.540771484375,283.1260681152344,290.3950500488281,289.37274169921875,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904906079,2.121186337689096e-09,0.0009679883951321,-0.004608598537743,0.0,0.0,0.0,-0.0058643766678869,60.0,1.032542109489441,-0.0,-6.388533080325942e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.084549674298614e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,9.566480730427428e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,7.065782119752839e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.566467633703724e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004537910281214,284.9262390136719,294.1499938964844,286.540771484375,283.1260681152344,290.3950500488281,289.37274169921875,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904906079,2.121186337689096e-09,0.0009679883951321,-0.004608598537743,0.0,0.0,0.0,-0.0058643766678869,60.0,1.032542109489441,-0.0,-6.388533080325942e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.06394052435644e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.544779459247366e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.049753185128793e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.5447656349279e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.0004527615965344,284.9259948730469,294.1499938964844,286.4574890136719,283.06915283203125,290.3282775878906,289.3236389160156,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.86436888149899e-09,0.0009657923365011,-0.0039356355555355,0.0,0.0,0.0,-0.005737061612308,60.0,0.9738244414329528,-0.0,-6.359574911130039e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.06394052435644e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.544779459247366e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.049753185128793e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.5447656349279e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.0004527615965344,284.9259948730469,294.1499938964844,286.4574890136719,283.06915283203125,290.3282775878906,289.3236389160156,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.86436888149899e-09,0.0009657923365011,-0.0039356355555355,0.0,0.0,0.0,-0.005737061612308,60.0,0.9738244414329528,-0.0,-6.359574911130039e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,9.052487439475954e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.532718104310334e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.040845230221748e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.532705007586628e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004521895025391,284.9258728027344,294.1499938964844,286.4161071777344,283.0404357910156,290.2948608398437,289.3023681640625,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645737009122,1.7216457148805375e-09,0.0009645719546824,-0.0035616422537714,0.0,0.0,0.0,-0.0056663076393306,60.0,0.9445866346359252,-0.0,-6.343509539874503e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.040987060870977e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.520607272861524e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,7.03189944033511e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.52059417613782e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0004516150220297,284.9257507324219,294.1499938964844,286.3748779296875,283.0116271972656,290.2613830566406,289.2835388183594,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633479057811,1.578331798590682e-09,0.0009633463341742,-0.0031860992312431,0.0,0.0,0.0,-0.0055952598340809,60.0,0.9154731631278992,-0.0,-6.327398693883879e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.020882134791464e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.499436418991536e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,7.016262679826468e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.49942332226783e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0004506107652559,284.9255676269531,294.1499938964844,286.2929382324219,282.9537353515625,290.1944274902344,289.2526550292969,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612051071599,1.327794985073183e-09,0.0009612037683837,-0.0025295841041952,0.0,0.0,0.0,-0.005471056792885,60.0,0.8578536510467529,-0.0,-6.299283228372587e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.020882134791464e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.499436418991536e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,7.016262679826468e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.49942332226783e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0004506107652559,284.9255676269531,294.1499938964844,286.2929382324219,282.9537353515625,290.1944274902344,289.2526550292969,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612051071599,1.327794985073183e-09,0.0009612037683837,-0.0025295841041952,0.0,0.0,0.0,-0.005471056792885,60.0,0.8578536510467529,-0.0,-6.299283228372587e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.008189954329282e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.48606975725852e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.006389932939783e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.486057388130575e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0004499767383094,284.9253845214844,294.1499938964844,286.2117919921875,282.8956604003906,290.1273193359375,289.2293701171875,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598518954589,1.1696034141195355e-09,0.0009598507313057,-0.0021150521934032,0.0,0.0,0.0,-0.0053926329128444,60.0,0.8014773726463318,-0.0,-6.281563003085466e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.008189954329282e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.48606975725852e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.006389932939783e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.486057388130575e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0004499767383094,284.9253845214844,294.1499938964844,286.2117919921875,282.8956604003906,290.1273193359375,289.2293701171875,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598518954589,1.1696034141195355e-09,0.0009598507313057,-0.0021150521934032,0.0,0.0,0.0,-0.0053926329128444,60.0,0.8014773726463318,-0.0,-6.281563003085466e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.00294107850641e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.480542939854786e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,7.002307393122464e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.480530570726842e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0004497145710047,284.9252624511719,294.1499938964844,286.1314697265625,282.8376159667969,290.0601806640625,289.2099609375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546313085593,1.0994893884230803e-09,0.0009546302026137,-0.0019359426805749,0.0,0.0,0.0,-0.0053346464410424,60.0,0.7449334263801575,-0.0,-6.274238728565251e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.00294107850641e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.480542939854786e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,7.002307393122464e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.480530570726842e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0004497145710047,284.9252624511719,294.1499938964844,286.1314697265625,282.8376159667969,290.0601806640625,289.2099609375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546313085593,1.0994893884230803e-09,0.0009546302026137,-0.0019359426805749,0.0,0.0,0.0,-0.0053346464410424,60.0,0.7449334263801575,-0.0,-6.274238728565251e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.003831655718386e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.481480810791254e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,7.003000064287335e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.48146844166331e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004497590998653,284.9256896972656,294.1499938964844,286.0520324707031,282.7798156738281,289.9966735839844,289.1904602050781,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00089150108397,1.0472110956172287e-09,0.0008915000362321,-0.0018616328015923,0.0,0.0,0.0,-0.0049936478026211,60.0,0.6634270548820496,-0.0,-6.275475072925475e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.003831655718386e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.481480810791254e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,7.003000064287335e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.48146844166331e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004497590998653,284.9256896972656,294.1499938964844,286.0520324707031,282.7798156738281,289.9966735839844,289.1904602050781,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00089150108397,1.0472110956172287e-09,0.0008915000362321,-0.0018616328015923,0.0,0.0,0.0,-0.0049936478026211,60.0,0.6634270548820496,-0.0,-6.275475072925475e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.0034693130292e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.48109882301651e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.002717757131904e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.481086453888564e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004497409681789,284.9287414550781,294.1499938964844,286.0126647949219,282.75103759765625,289.9648742675781,289.1806030273437,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008842790848575,1.035471153265632e-09,0.0008842780953273,-0.0018379903631284,0.0,0.0,0.0,-0.0049520307220518,60.0,0.6302145719528198,-0.0,-6.27496632432667e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.001978469314054e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.479528671363369e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.001558697083965e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.479516302235425e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0004496665205806,284.9293518066406,294.1499938964844,285.9735717773437,282.7223815917969,289.9338073730469,289.1706848144531,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008950558840297,1.027827933874903e-09,0.0008950548362918,-0.0018071194645017,0.0,0.0,0.0,-0.005002740304917,60.0,0.5940299034118652,-0.0,-6.272885855196364e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,4.183088458376005e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,4.404999344842509e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,3.2535222999285907e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,4.404993524076417e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0002089534973492,284.93121337890625,294.1499938964844,285.8961181640625,282.66558837890625,289.8741149902344,289.1512756347656,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008399958023801,9.52390277753068e-10,0.0008399948710575,-0.0016638534143567,0.0,0.0,0.0,-0.0046712444163858,60.0,0.5234313011169434,-0.0,-1.3545194299524612e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,4.183088458376005e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,4.404999344842509e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,3.2535222999285907e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,4.404993524076417e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0002089534973492,284.93121337890625,294.1499938964844,285.8961181640625,282.66558837890625,289.8741149902344,289.1512756347656,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008399958023801,9.52390277753068e-10,0.0008399948710575,-0.0016638534143567,0.0,0.0,0.0,-0.0046712444163858,60.0,0.5234313011169434,-0.0,-1.3545194299524612e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.008483175421134e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.48637825786136e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.006617670413107e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.486366616329178e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004499914648476,284.9321594238281,294.1499938964844,285.8197631835937,282.60955810546875,289.8236999511719,289.1313781738281,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038121016696,7.162286319584155e-10,0.0005038114031776,-0.001379164867103,0.0,0.0,0.0,-0.0028950674459338,60.0,0.39249387383461,-0.0,-6.281945985620041e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.008483175421134e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.48637825786136e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,7.006617670413107e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.486366616329178e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004499914648476,284.9321594238281,294.1499938964844,285.8197631835937,282.60955810546875,289.8236999511719,289.1313781738281,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038121016696,7.162286319584155e-10,0.0005038114031776,-0.001379164867103,0.0,0.0,0.0,-0.0028950674459338,60.0,0.39249387383461,-0.0,-6.281945985620041e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
