time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,3.6494737287284806e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,3.843076410703361e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,2.83848730759928e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,3.843071317533031e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0001822983904276,284.9349670410156,294.1499938964844,285.7445678710937,282.5545349121094,289.7834167480469,289.1166381835937,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000493498169817,5.911724443308231e-10,0.0004934975877404,-0.0010607043514028,0.0,0.0,0.0,-0.0027637523598968,60.0,0.2962209582328796,-0.0,-1.0309820552834026e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,3.6494737287284806e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,3.843076410703361e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,2.83848730759928e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,3.843071317533031e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0001822983904276,284.9349670410156,294.1499938964844,285.7445678710937,282.5545349121094,289.7834167480469,289.1166381835937,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000493498169817,5.911724443308231e-10,0.0004934975877404,-0.0010607043514028,0.0,0.0,0.0,-0.0027637523598968,60.0,0.2962209582328796,-0.0,-1.0309820552834026e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,3.027086495421827e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,3.187671609339304e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,2.354406933591236e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,3.1876676075626165e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001512089220341,284.9583435058594,294.1499938964844,285.67059326171875,282.50067138671875,289.7592468261719,289.1100158691406,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225485852453,4.0342684748395636e-10,0.0003225481777917,-0.0007380678434856,0.0,0.0,0.0,-0.001816825591959,60.0,0.245530903339386,-0.0,-7.093165610427832e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,3.027086495421827e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,3.187671609339304e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,2.354406933591236e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,3.1876676075626165e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001512089220341,284.9583435058594,294.1499938964844,285.67059326171875,282.50067138671875,289.7592468261719,289.1100158691406,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225485852453,4.0342684748395636e-10,0.0003225481777917,-0.0007380678434856,0.0,0.0,0.0,-0.001816825591959,60.0,0.245530903339386,-0.0,-7.093165610427832e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,2.483317621226888e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,2.6150562916882336e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,1.93147461686749e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,2.6150530175073072e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0001240466081071,284.9616394042969,294.1499938964844,285.63409423828125,282.4742736816406,289.752685546875,289.1104736328125,285.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638437144923,3.3019220690988504e-10,0.0002638433943502,-0.0006042376044206,0.0,0.0,0.0,-0.0014862737152725,60.0,0.1683228611946106,-0.0,-4.773698769611201e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,2.005188071052544e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,2.1115620256750844e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,1.5595949662383646e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,2.1115594790899195e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001001630880637,284.9644470214844,294.1499938964844,285.5979309082031,282.4481811523437,289.7481384277344,289.11199951171875,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136613329639,2.6723626089797387e-10,0.0002136610564775,-0.0004889076808467,0.0,0.0,0.0,-0.0012034934479743,60.0,0.1213651522994041,-0.0,-3.112437196861606e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,1.3033833965891972e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,1.372527185594663e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,1.01374544101418e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,1.3725254575547297e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,6.510657112812623e-05,284.9682922363281,294.1499938964844,285.526611328125,282.3972473144531,289.7430725097656,289.1154479980469,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809760101,1.737049531991275e-10,0.0001388808013871,-0.0003177925536874,0.0,0.0,0.0,-0.00078227679478,60.0,0.0662810653448104,-0.0,-1.3150273092676912e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,1.3033833965891972e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,1.372527185594663e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,1.01374544101418e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,1.3725254575547297e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,6.510657112812623e-05,284.9682922363281,294.1499938964844,285.526611328125,282.3972473144531,289.7430725097656,289.1154479980469,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809760101,1.737049531991275e-10,0.0001388808013871,-0.0003177925536874,0.0,0.0,0.0,-0.00078227679478,60.0,0.0662810653448104,-0.0,-1.3150273092676912e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,8.901228284230456e-06,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.373433385917451e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,6.923196451680269e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.37342247198103e-06,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,4.446338789421134e-05,284.9703369140625,294.1499938964844,285.4566955566406,282.3480224609375,289.7408142089844,289.11785888671875,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862852367094942e-10,9.484599286224692e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.037461906671524,-0.0,-6.133244467854123e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,8.901228284230456e-06,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.373433385917451e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,6.923196451680269e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.37342247198103e-06,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,4.446338789421134e-05,284.9703369140625,294.1499938964844,285.4566955566406,282.3480224609375,289.7408142089844,289.11785888671875,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862852367094942e-10,9.484599286224692e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.037461906671524,-0.0,-6.133244467854123e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,6.551510978169972e-06,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,6.899064828758128e-06,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,5.095633241580799e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,6.899056188558461e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,3.2726085919421166e-05,284.97149658203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7396545410156,289.11932373046875,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.98088260833174e-05,8.731326078814661e-11,6.980873877182603e-05,-0.0001597392983967,0.0,0.0,0.0,-0.0003932131221517,60.0,0.0222510565072298,-0.0,-3.3225636131284365e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,6.551510978169972e-06,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,6.899064828758128e-06,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,5.095633241580799e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,6.899056188558461e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,3.2726085919421166e-05,284.97149658203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7396545410156,289.11932373046875,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.98088260833174e-05,8.731326078814661e-11,6.980873877182603e-05,-0.0001597392983967,0.0,0.0,0.0,-0.0003932131221517,60.0,0.0222510565072298,-0.0,-3.3225636131284365e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,4.8930428420135286e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,5.1526158131309785e-06,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,3.8057103211031054e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,5.152609446668066e-06,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,2.444171150273177e-05,284.9721374511719,294.1499938964844,285.3213806152344,282.2555236816406,289.7390441894531,289.12017822265625,285.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057305253207e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0131517695263028,-0.0,-1.8533112544627528e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,4.8930428420135286e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,5.1526158131309785e-06,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,3.8057103211031054e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,5.152609446668066e-06,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,2.444171150273177e-05,284.9721374511719,294.1499938964844,285.3213806152344,282.2555236816406,289.7390441894531,289.12017822265625,285.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057305253207e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0131517695263028,-0.0,-1.8533112544627528e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,4.122457085031783e-06,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,4.341150997788645e-06,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,3.206364226571168e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,4.3411459955677856e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,2.0592484361259267e-05,284.9723205566406,294.1499938964844,285.2885437011719,282.2337646484375,289.7388610839844,289.1204528808594,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648406792432e-05,5.494090599134083e-11,4.392642949824221e-05,-0.0001005142112262,0.0,0.0,0.0,-0.0002474252833053,60.0,0.0101866349577903,-0.0,-1.3155358746796963e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,3.370885906406329e-06,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,3.549709390426869e-06,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,2.6218071980110835e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,3.549705070327036e-06,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,1.6838237570482306e-05,284.97247314453125,294.1499938964844,285.2561340332031,282.21258544921875,289.7387390136719,289.12066650390625,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5918161302106455e-05,4.4924560599346464e-11,3.591811764636077e-05,-8.21892826934345e-05,0.0,0.0,0.0,-0.0002023167035076,60.0,0.0076681869104504,-0.0,-8.795862649346731e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,2.023424940489349e-06,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,2.130766688424046e-06,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,1.5737792864456424e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,2.130763959939941e-06,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,1.0107406524184626e-05,284.9725646972656,294.1499938964844,285.1925354003906,282.172119140625,289.7386169433594,289.120849609375,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.15605650737416e-05,2.6966734401057124e-11,2.1560537788900547e-05,-4.93355946673546e-05,0.0,0.0,0.0,-0.000121444434626,60.0,0.003417337546125,-0.0,-3.1693092594764494e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,2.023424940489349e-06,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,2.130766688424046e-06,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,1.5737792864456424e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,2.130763959939941e-06,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,1.0107406524184626e-05,284.9725646972656,294.1499938964844,285.1925354003906,282.172119140625,289.7386169433594,289.120849609375,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.15605650737416e-05,2.6966734401057124e-11,2.1560537788900547e-05,-4.93355946673546e-05,0.0,0.0,0.0,-0.000121444434626,60.0,0.003417337546125,-0.0,-3.1693092594764494e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.3041354804954608e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,1.3733191508435991e-06,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,1.014330450743728e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,1.3733174455410335e-06,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,6.514413598779356e-06,284.9725952148437,294.1499938964844,285.1499938964844,282.1458740234375,289.73858642578125,289.12091064453125,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.389624139847001e-05,1.7380636860298004e-11,1.3896224118070675e-05,-3.1797804695088416e-05,0.0,0.0,0.0,-7.827351510059088e-05,60.0,0.0016862220363691,-0.0,-1.3165453102703673e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.039399307956046e-06,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,1.09453890217992e-06,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,8.084239198069554e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,1.0945375379378677e-06,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,5.1920042096753605e-06,284.9725952148437,294.1499938964844,285.1307067871094,282.1342468261719,289.7385559082031,289.12091064453125,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.107541629608022e-05,1.3852485998555595e-11,1.1075401744164992e-05,-2.534305713197682e-05,0.0,0.0,0.0,-6.238461355678737e-05,60.0,0.0012574855936691,-0.0,-8.36286769001493e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,4.481508710796334e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,4.719250057405589e-07,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,3.48562736007807e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,4.719244373063703e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,2.238601837234455e-06,284.9725341796875,294.1499938964844,285.0706787109375,282.0992126464844,289.73858642578125,289.12091064453125,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7753269427630585e-06,5.9726902243428795e-12,4.775321031047497e-06,-1.0927016774076035e-05,0.0,0.0,0.0,-2.689800749067217e-05,60.0,0.0001445086381863,-0.0,-1.5546721895964845e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,4.481508710796334e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,4.719250057405589e-07,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,3.48562736007807e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,4.719244373063703e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,2.238601837234455e-06,284.9725341796875,294.1499938964844,285.0706787109375,282.0992126464844,289.73858642578125,289.12091064453125,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7753269427630585e-06,5.9726902243428795e-12,4.775321031047497e-06,-1.0927016774076035e-05,0.0,0.0,0.0,-2.689800749067217e-05,60.0,0.0001445086381863,-0.0,-1.5546721895964845e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.5213289827897825e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.602034558345622e-07,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.183259072945475e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.602032568825962e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,7.599337550345808e-07,284.9725341796875,294.1499938964844,285.0125427246094,282.0671691894531,289.7385559082031,289.12091064453125,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6210783542192075e-06,2.0275380766682227e-12,1.6210763078561286e-06,-3.709387101480388e-06,0.0,0.0,0.0,-9.131064871326087e-06,60.0,-4.659383648686344e-06,-0.0,-1.791581748407379e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.5213289827897825e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.602034558345622e-07,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.183259072945475e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.602032568825962e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,7.599337550345808e-07,284.9725341796875,294.1499938964844,285.0125427246094,282.0671691894531,289.7385559082031,289.12091064453125,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6210783542192075e-06,2.0275380766682227e-12,1.6210763078561286e-06,-3.709387101480388e-06,0.0,0.0,0.0,-9.131064871326087e-06,60.0,-4.659383648686344e-06,-0.0,-1.791581748407379e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,7.578745453429293e-08,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,7.980793270689902e-08,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,5.89459574484863e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.9807833230916e-08,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,3.7857324741708e-07,284.9725341796875,294.1499938964844,284.98419189453125,282.05230712890625,289.7385559082031,289.12091064453125,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.075677442320739e-07,1.0100466470153169e-12,8.075667210505344e-07,-1.847894054662902e-06,0.0,0.0,0.0,-4.548797733150423e-06,60.0,-2.0370434867800213e-05,-0.0,-4.446158949366653e-14,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,3.263490100380295e-08,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,3.4366163248478194e-08,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,2.53827696639064e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,3.436612061591404e-08,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.6301775929150608e-07,284.9725341796875,294.1499938964844,284.9563293457031,282.0382995605469,289.7385559082031,289.12091064453125,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.477582026789605e-07,4.349407390236842e-13,3.477577479316097e-07,-7.957394245750038e-07,0.0,0.0,0.0,-1.9588187569752336e-06,60.0,-1.9457371308817528e-05,-0.0,-8.244322447490716e-15,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.2866274712308723e-09,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.354882428472592e-09,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.000713067966785e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.354880652115753e-09,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.426957632754693e-09,284.9725341796875,294.1499938964844,284.9021301269531,282.0127258300781,289.7385559082031,289.12091064453125,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3704574364226122e-08,1.7130494275158746e-14,1.3704557488836144e-08,-3.136220527721889e-08,0.0,0.0,0.0,-7.719791028648616e-08,60.0,-4.744981197291054e-06,-0.0,-1.281433380663362e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.2866274712308723e-09,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.354882428472592e-09,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.000713067966785e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.354880652115753e-09,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.426957632754693e-09,284.9725341796875,294.1499938964844,284.9021301269531,282.0127258300781,289.7385559082031,289.12091064453125,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3704574364226122e-08,1.7130494275158746e-14,1.3704557488836144e-08,-3.136220527721889e-08,0.0,0.0,0.0,-7.719791028648616e-08,60.0,-4.744981197291054e-06,-0.0,-1.281433380663362e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-1.0566258978883524e-10,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-1.1126793236782008e-10,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-8.218224017975118e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-1.11267793589942e-10,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-5.278054659996201e-10,284.9725341796875,294.1499938964844,284.8500061035156,281.9906921386719,289.73858642578125,289.12091064453125,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.1133639565841236e-09,-1.3752772097546826e-15,-1.113362624316494e-09,2.5564372840847227e-09,0.0,0.0,0.0,6.271875463426113e-09,60.0,2.602560925879516e-06,-0.0,-8.642370115256962e-20,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-1.0566258978883524e-10,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-1.1126793236782008e-10,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-8.218224017975118e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-1.11267793589942e-10,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-5.278054659996201e-10,284.9725341796875,294.1499938964844,284.8500061035156,281.9906921386719,289.73858642578125,289.12091064453125,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.1133639565841236e-09,-1.3752772097546826e-15,-1.113362624316494e-09,2.5564372840847227e-09,0.0,0.0,0.0,6.271875463426113e-09,60.0,2.602560925879516e-06,-0.0,-8.642370115256962e-20,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.1001189542669819e-11,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.1584796490160532e-11,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,8.556504463297365e-12,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.1584782612372724e-11,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,5.495310803627085e-11,284.9725341796875,294.1499938964844,284.79931640625,281.9725341796875,289.73858642578125,289.12091064453125,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1443260228283235e-10,1.3242127962080527e-16,1.1443247044384819e-10,-2.6409688325124137e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,5.612433142232476e-06,-0.0,-9.368491915565564e-22,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.1001189542669819e-11,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.1584796490160532e-11,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,8.556504463297365e-12,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.1584782612372724e-11,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,5.495310803627085e-11,284.9725341796875,294.1499938964844,284.79931640625,281.9725341796875,289.73858642578125,289.12091064453125,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1443260228283235e-10,1.3242127962080527e-16,1.1443247044384819e-10,-2.6409688325124137e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,5.612433142232476e-06,-0.0,-9.368491915565564e-22,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.3025745806565245e-12,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.424724917376997e-12,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.7908962073737156e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.424721881610914e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.1501813390601967e-11,284.9725341796875,294.1499938964844,284.7493896484375,281.958251953125,289.73858642578125,289.12091064453125,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3415047678554398e-11,-4.0702037463047466e-17,-2.3415006045190968e-11,5.319987853025232e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,6.019334705342772e-06,-0.0,-4.104098715421524e-23,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.3025745806565245e-12,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.424724917376997e-12,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.7908962073737156e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.424721881610914e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.1501813390601967e-11,284.9725341796875,294.1499938964844,284.7493896484375,281.958251953125,289.73858642578125,289.12091064453125,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3415047678554398e-11,-4.0702037463047466e-17,-2.3415006045190968e-11,5.319987853025232e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,6.019334705342772e-06,-0.0,-4.104098715421524e-23,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.7247314453125,281.9524841308594,289.73858642578125,289.12091064453125,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,5.890698957955465e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.70025634765625,281.9476013183594,289.73858642578125,289.12091064453125,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,5.723785307054641e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.6519470214844,281.9402160644531,289.73858642578125,289.12091064453125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,5.349037110136123e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.6519470214844,281.9402160644531,289.73858642578125,289.12091064453125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,5.349037110136123e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.6044616699219,281.93585205078125,289.73858642578125,289.12091064453125,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.972922397428192e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
