time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179400,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.6044616699219,281.93585205078125,289.73858642578125,289.12091064453125,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.972922397428192e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.557861328125,281.9341735839844,289.73858642578125,289.12091064453125,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,4.617279500962468e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.557861328125,281.9341735839844,289.73858642578125,289.12091064453125,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,4.617279500962468e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.5121154785156,281.9349365234375,289.73858642578125,289.12091064453125,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,4.286593593860744e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.5121154785156,281.9349365234375,289.73858642578125,289.12091064453125,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,4.286593593860744e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.48956298828125,281.9361267089844,289.73858642578125,289.12091064453125,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.130609795538476e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.4672546386719,281.93780517578125,289.73858642578125,289.12091064453125,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.980615019827383e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.42333984375,281.9425354003906,289.73858642578125,289.12091064453125,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,3.696360181493219e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.42333984375,281.9425354003906,289.73858642578125,289.12091064453125,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,3.696360181493219e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.3803405761719,281.9488220214844,289.73858642578125,289.12091064453125,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,3.432713583606528e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,284.3803405761719,281.9488220214844,289.73858642578125,289.12091064453125,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,3.432713583606528e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.3383178710937,281.9564208984375,289.73858642578125,289.12091064453125,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.191223186149728e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.3383178710937,281.9564208984375,289.73858642578125,289.12091064453125,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.191223186149728e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2972717285156,281.96502685546875,289.73858642578125,289.12091064453125,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.9619611723319395e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2972717285156,281.96502685546875,289.73858642578125,289.12091064453125,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.9619611723319395e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2771301269531,281.9696350097656,289.73858642578125,289.12091064453125,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.8545032364490908e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2572326660156,281.974365234375,289.73858642578125,289.12091064453125,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.7514629437064286e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2182006835937,281.9842224121094,289.73858642578125,289.12091064453125,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.5555837055435404e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.2182006835937,281.9842224121094,289.73858642578125,289.12091064453125,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.5555837055435404e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.1802062988281,281.99432373046875,289.73858642578125,289.12091064453125,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.37395943258889e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.1802062988281,281.99432373046875,289.73858642578125,289.12091064453125,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.37395943258889e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.143310546875,282.0043640136719,289.73858642578125,289.12091064453125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.20538299799955e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.143310546875,282.0043640136719,289.73858642578125,289.12091064453125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.20538299799955e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.10748291015625,282.0141296386719,289.73858642578125,289.12091064453125,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.049194335995708e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.10748291015625,282.0141296386719,289.73858642578125,289.12091064453125,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.049194335995708e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.0899658203125,282.0188293457031,289.73858642578125,289.12091064453125,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.9747092210309347e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.07275390625,282.0233764648437,289.73858642578125,289.12091064453125,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.9031388092116688e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.0391540527344,282.0318298339844,289.73858642578125,289.12091064453125,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.7673531829132116e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.0391540527344,282.0318298339844,289.73858642578125,289.12091064453125,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.7673531829132116e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.0067138671875,282.0392761230469,289.73858642578125,289.12091064453125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.641746393943322e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,284.0067138671875,282.0392761230469,289.73858642578125,289.12091064453125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.641746393943322e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.9754333496094,282.0454406738281,289.73858642578125,289.12091064453125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.525225343357306e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.9754333496094,282.0454406738281,289.73858642578125,289.12091064453125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.525225343357306e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.9453430175781,282.0500793457031,289.73858642578125,289.12091064453125,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,1.4169930864227354e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.9453430175781,282.0500793457031,289.73858642578125,289.12091064453125,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,1.4169930864227354e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.9307556152344,282.0517578125,289.73858642578125,289.12091064453125,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.36600806399656e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.9164733886719,282.052978515625,289.73858642578125,289.12091064453125,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.3169358226150507e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8888244628906,282.05389404296875,289.73858642578125,289.12091064453125,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.2234365840413377e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8888244628906,282.05389404296875,289.73858642578125,289.12091064453125,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.2234365840413377e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8624267578125,282.05255126953125,289.73858642578125,289.12091064453125,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.1368143759682423e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8624267578125,282.05255126953125,289.73858642578125,289.12091064453125,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.1368143759682423e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
