time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8373107910156,282.0487060546875,289.73858642578125,289.12091064453125,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,1.056203814187029e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8373107910156,282.0487060546875,289.73858642578125,289.12091064453125,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,1.056203814187029e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8135070800781,282.04217529296875,289.73858642578125,289.12091064453125,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,9.814681334319175e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8135070800781,282.04217529296875,289.73858642578125,289.12091064453125,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,9.814681334319175e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.80206298828125,282.0378112792969,289.73858642578125,289.12091064453125,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.462636967327852e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7909851074219,282.0326843261719,289.73858642578125,289.12091064453125,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.124026405515906e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7698059082031,282.0199584960937,289.73858642578125,289.12091064453125,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,8.506012250109052e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7698059082031,282.0199584960937,289.73858642578125,289.12091064453125,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,8.506012250109052e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.75,282.0038146972656,289.73858642578125,289.12091064453125,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,7.885948321018077e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.75,282.0038146972656,289.73858642578125,289.12091064453125,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,7.885948321018077e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.73291015625,281.9877624511719,289.73858642578125,289.12091064453125,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.321673933802231e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.73291015625,281.9877624511719,289.73858642578125,289.12091064453125,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.321673933802231e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7197265625,281.9753723144531,289.73858642578125,289.12091064453125,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,6.806585588492453e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7197265625,281.9753723144531,289.73858642578125,289.12091064453125,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,6.806585588492453e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7144775390625,281.970458984375,289.73858642578125,289.12091064453125,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,6.559288863172696e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7101135253906,281.9663391113281,289.73858642578125,289.12091064453125,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,6.32337787465076e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7038269042969,281.96044921875,289.73858642578125,289.12091064453125,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,5.873415602763998e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7038269042969,281.96044921875,289.73858642578125,289.12091064453125,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,5.873415602763998e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7005615234375,281.9573669433594,289.73858642578125,289.12091064453125,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.483570362230239e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7005615234375,281.9573669433594,289.73858642578125,289.12091064453125,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.483570362230239e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.70001220703125,281.95684814453125,289.73858642578125,289.12091064453125,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721857322613e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,5.078695153315493e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.70001220703125,281.95684814453125,289.73858642578125,289.12091064453125,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721857322613e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,5.078695153315493e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.701904296875,281.9586486816406,289.73858642578125,289.12091064453125,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.711848760052817e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.701904296875,281.9586486816406,289.73858642578125,289.12091064453125,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.711848760052817e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.70367431640625,281.9602966308594,289.73858642578125,289.12091064453125,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.542202134416584e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7059326171875,281.9624328613281,289.73858642578125,289.12091064453125,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,4.378020719286724e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7118225097656,281.96795654296875,289.73858642578125,289.12091064453125,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547951810889e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,4.067874783686421e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7118225097656,281.96795654296875,289.73858642578125,289.12091064453125,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547951810889e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,4.067874783686421e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.71929931640625,281.9749755859375,289.73858642578125,289.12091064453125,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.778678774324362e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.71929931640625,281.9749755859375,289.73858642578125,289.12091064453125,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.778678774324362e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.72802734375,281.9831848144531,289.73858642578125,289.12091064453125,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.510432122766361e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.72802734375,281.9831848144531,289.73858642578125,289.12091064453125,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.510432122766361e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7377624511719,281.9923095703125,289.73858642578125,289.12091064453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.262679797444435e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7377624511719,281.9923095703125,289.73858642578125,289.12091064453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.262679797444435e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7428894042969,281.99713134765625,289.73858642578125,289.12091064453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,3.144951961076004e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7481689453125,282.0021057128906,289.73858642578125,289.12091064453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721857322613e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,3.030411903637287e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7590026855469,282.01226806640625,289.73858642578125,289.12091064453125,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547951810889e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,2.815222615026869e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.7590026855469,282.01226806640625,289.73858642578125,289.12091064453125,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547951810889e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,2.815222615026869e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7699279785156,282.02252197265625,289.73858642578125,289.12091064453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.61460712636108e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7699279785156,282.02252197265625,289.73858642578125,289.12091064453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.61460712636108e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7806701660156,282.0326232910156,289.73858642578125,289.12091064453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.431069958674925e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
