time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7806701660156,282.0326232910156,289.73858642578125,289.12091064453125,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.431069958674925e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7909851074219,282.04229736328125,289.73858642578125,289.12091064453125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.259373843571666e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7909851074219,282.04229736328125,289.73858642578125,289.12091064453125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.259373843571666e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7958374023437,282.046875,289.73858642578125,289.12091064453125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.1773969649530045e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8005065917969,282.0512390136719,289.73858642578125,289.12091064453125,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,2.0997467231609335e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8089904785156,282.0592041015625,289.73858642578125,289.12091064453125,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.9515051974394737e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8089904785156,282.0592041015625,289.73858642578125,289.12091064453125,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.9515051974394737e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8161315917969,282.06591796875,289.73858642578125,289.12091064453125,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.812144461155185e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8161315917969,282.06591796875,289.73858642578125,289.12091064453125,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.812144461155185e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8216552734375,282.07110595703125,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6864466090282806e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8216552734375,282.07110595703125,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6719128212032706e-12,-1.3858454115357256e-17,-2.6718989434154627e-12,3.370744005096183e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6864466090282806e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8252258300781,282.074462890625,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.597638288330927e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8252258300781,282.074462890625,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,1.597638288330927e-07,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.82623291015625,282.07537841796875,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721857322613e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,1.5300074096558094e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8266296386719,282.0757751464844,289.73858642578125,289.12091064453125,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,1.4689801730582985e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.82550048828125,282.07470703125,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,-4.230917909353593e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.82550048828125,282.07470703125,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,-4.230917909353593e-07,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.82159423828125,282.071044921875,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,-7.621572706284496e-08,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.5584162609629257e-13,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.694138857319006e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.989884765209865e-13,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.694135333661946e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.82159423828125,282.071044921875,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6406631776896483e-14,-1.1198721030142e-17,-1.6395432307267886e-14,-9.662367477306089e-13,0.0,0.0,0.0,0.0,60.0,-7.621572706284496e-08,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8146057128906,282.0644836425781,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,6.064011870421382e-08,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.5584162609629257e-13,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,-2.694138857319006e-13,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,-1.989884765209865e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,-2.694135333661946e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,-1.2779792415290592e-12,284.9725341796875,294.1499938964844,283.8146057128906,282.0644836425781,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.490776491528213e-14,-1.2435547124630276e-17,9.492019935894785e-14,2.3967165058147444e-12,0.0,0.0,0.0,0.0,60.0,6.064011870421382e-08,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8042297363281,282.05474853515625,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.295267489051184e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.8042297363281,282.05474853515625,289.7385559082031,289.12091064453125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.295267489051184e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.7976989746094,282.0486145019531,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.536643830188041e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.79022216796875,282.04156494140625,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.925056487512693e-14,-1.1817134490976444e-17,3.926238267880702e-14,7.152399332521764e-13,0.0,0.0,0.0,0.0,60.0,9.536643830188041e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.772216796875,282.0246887207031,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6947567441371056e-12,-9.157401405761188e-18,2.6947658514353545e-12,-3.6217407111543976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.238338805062085e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0,284.9725341796875,294.1499938964844,283.772216796875,282.0246887207031,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6947567441371056e-12,-9.157401405761188e-18,2.6947658514353545e-12,-3.6217407111543976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.238338805062085e-08,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.3370282658797803e-09,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.407956973231705e-09,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.03991371069867e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.407955196874866e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.6787197994244715e-09,284.9725341796875,294.1499938964844,283.75,282.0038146972656,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245900459286533e-08,1.7773998757714994e-14,1.4245882695718136e-08,-3.259722802795295e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-7.892505891504698e-06,-0.0,-1.3837944172069004e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.3370282658797803e-09,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.407956973231705e-09,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.03991371069867e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.407955196874866e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.6787197994244715e-09,284.9725341796875,294.1499938964844,283.75,282.0038146972656,289.7385559082031,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245900459286533e-08,1.7773998757714994e-14,1.4245882695718136e-08,-3.259722802795295e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-7.892505891504698e-06,-0.0,-1.3837944172069004e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.828753645355846e-09,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.244064986229205e-09,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,6.089047044355311e-09,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,8.244054328088168e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,3.910616541702439e-08,284.9725341796875,294.1499938964844,283.7240295410156,281.9794311523437,289.73858642578125,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.340897750258591e-08,1.0431487216990692e-13,8.340887092117556e-08,-1.9086714075911004e-07,0.0,0.0,0.0,-4.698231350630522e-07,60.0,-1.3038217730354518e-05,-0.0,-4.744337946085335e-16,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.828753645355846e-09,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.244064986229205e-09,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,6.089047044355311e-09,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,8.244054328088168e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,3.910616541702439e-08,284.9725341796875,294.1499938964844,283.7240295410156,281.9794311523437,289.73858642578125,289.12091064453125,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.340897750258591e-08,1.0431487216990692e-13,8.340887092117556e-08,-1.9086714075911004e-07,0.0,0.0,0.0,-4.698231350630522e-07,60.0,-1.3038217730354518e-05,-0.0,-4.744337946085335e-16,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,1.351782685787839e-07,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.42349406928588e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,1.051389446615758e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.423492221874767e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.752420631528366e-07,284.9725341796875,294.1499938964844,283.6951599121094,281.9523010253906,289.73858642578125,289.12091064453125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4403165096155135e-06,1.8014755269121768e-12,1.4403148043129477e-06,-3.2958264455373865e-06,0.0,0.0,0.0,-8.112896466627717e-06,60.0,-0.0008100331760942,-0.0,-1.414503822232127e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,1.351782685787839e-07,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.42349406928588e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,1.051389446615758e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,1.423492221874767e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,6.752420631528366e-07,284.9725341796875,294.1499938964844,283.6951599121094,281.9523010253906,289.73858642578125,289.12091064453125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4403165096155135e-06,1.8014755269121768e-12,1.4403148043129477e-06,-3.2958264455373865e-06,0.0,0.0,0.0,-8.112896466627717e-06,60.0,-0.0008100331760942,-0.0,-1.414503822232127e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,2.833888572695287e-07,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,2.9842249205103144e-07,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,2.204141509309921e-07,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,2.984220941470994e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.415583142261312e-06,284.9725341796875,294.1499938964844,283.6797180175781,281.93780517578125,289.7385559082031,289.12091064453125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.019519454028341e-06,3.77666951531519e-12,3.0195155886758585e-06,-6.909445346536813e-06,0.0,0.0,0.0,-1.7008089344017208e-05,60.0,-0.0018227170221507,-0.0,-6.216642868886457e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,5.539405947274645e-07,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,5.833268232890987e-07,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,4.308438690259209e-07,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,5.833261411680724e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,2.7670423605741234e-06,284.9725341796875,294.1499938964844,283.6636047363281,281.92266845703125,289.7385559082031,289.12091064453125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.902252269152086e-06,7.382266672961713e-12,5.902244993194472e-06,-1.3505894457921386e-05,0.0,0.0,0.0,-3.324572753626853e-05,60.0,-0.0036957471165806,-0.0,-2.3752907193225203e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.57815395596117e-06,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.6618740801277454e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.227456436936336e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.6618720337646664e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,7.883189937274437e-06,284.9725646972656,294.1499938964844,283.6295471191406,281.89068603515625,289.738525390625,289.1209716796875,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6815343769849278e-05,2.103189497559832e-11,1.6815321941976435e-05,-3.847784682875499e-05,0.0,0.0,0.0,-9.47160879150033e-05,60.0,-0.0114451851695775,-0.0,-1.9279203233857345e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,1.57815395596117e-06,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,1.6618740801277454e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.227456436936336e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,1.6618720337646664e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,7.883189937274437e-06,284.9725646972656,294.1499938964844,283.6295471191406,281.89068603515625,289.738525390625,289.1209716796875,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6815343769849278e-05,2.103189497559832e-11,1.6815321941976435e-05,-3.847784682875499e-05,0.0,0.0,0.0,-9.47160879150033e-05,60.0,-0.0114451851695775,-0.0,-1.9279203233857345e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,3.366787950653816e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,3.545394292814308e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,2.618620101202396e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,3.545389745340799e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,1.6817768482724205e-05,284.9727783203125,294.1499938964844,283.5932006835937,281.8565673828125,289.73828125,289.1211853027344,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587353785405867e-05,4.486898352862312e-11,3.5873490560334176e-05,-8.208779763663188e-05,0.0,0.0,0.0,-0.0002020654792431,60.0,-0.0267620179802179,-0.0,-8.774490856122695e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,3.366787950653816e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,3.545394292814308e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,2.618620101202396e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,3.545389745340799e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,1.6817768482724205e-05,284.9727783203125,294.1499938964844,283.5932006835937,281.8565673828125,289.73828125,289.1211853027344,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587353785405867e-05,4.486898352862312e-11,3.5873490560334176e-05,-8.208779763663188e-05,0.0,0.0,0.0,-0.0002020654792431,60.0,-0.0267620179802179,-0.0,-8.774490856122695e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,5.537488505069632e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,5.831249382026726e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,4.30694717579172e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,5.831242106069112e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,2.766084617178421e-05,284.9732971191406,294.1499938964844,283.5548095703125,281.82049560546875,289.7376708984375,289.1216735839844,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9002897614846006e-05,7.3798051003493e-11,5.900282485526986e-05,-0.0001350134989479,0.0,0.0,0.0,-0.0003323465934954,60.0,-0.0484408512711524,-0.0,-2.373646557085607e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
