time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186720,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,5.537488505069632e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,5.831249382026726e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,4.30694717579172e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,5.831242106069112e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,2.766084617178421e-05,284.9732971191406,294.1499938964844,283.5548095703125,281.82049560546875,289.7376708984375,289.1216735839844,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9002897614846006e-05,7.3798051003493e-11,5.900282485526986e-05,-0.0001350134989479,0.0,0.0,0.0,-0.0003323465934954,60.0,-0.0484408512711524,-0.0,-2.373646557085607e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,8.431283276877366e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,8.878558219294064e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,6.557682354468852e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,8.87854639586294e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,4.211592022329569e-05,284.9742126464844,294.1499938964844,283.5145263671875,281.7826538085937,289.7363586425781,289.1224975585937,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98367288755253e-05,1.1236355595967139e-10,8.983661246020347e-05,-0.0002055691002169,0.0,0.0,0.0,-0.0005060248076915,60.0,-0.0794185549020767,-0.0,-5.502723832151446e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,8.431283276877366e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,8.878558219294064e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,6.557682354468852e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,8.87854639586294e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,4.211592022329569e-05,284.9742126464844,294.1499938964844,283.5145263671875,281.7826538085937,289.7363586425781,289.1224975585937,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98367288755253e-05,1.1236355595967139e-10,8.983661246020347e-05,-0.0002055691002169,0.0,0.0,0.0,-0.0005060248076915,60.0,-0.0794185549020767,-0.0,-5.502723832151446e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,1.0901197128987404e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,1.1479499335109722e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,8.47873161546886e-06,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,1.1479485692689195e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,5.445362694445066e-05,284.9751892089844,294.1499938964844,283.4937438964844,281.7631530761719,289.7350158691406,289.123046875,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161537875304,1.4527977432177147e-10,0.0001161536420113,-0.000265789363766,0.0,0.0,0.0,-0.0006542615010403,60.0,-0.0997106507420539,-0.0,-9.198960482237339e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,1.4730979273736011e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,1.5512450772803277e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,1.1457459550001658e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,1.5512430763919838e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,7.358414586633444e-05,284.9766845703125,294.1499938964844,283.4725952148437,281.7432861328125,289.732666015625,289.12353515625,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569603191455,1.9631876679859767e-10,0.0001569601154187,-0.0003591653076,0.0,0.0,0.0,-0.0008841133094392,60.0,-0.1307392120361328,-0.0,-1.679784755737046e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,2.761435098364018e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,2.907927773776464e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,2.147788836737164e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,2.907924135797657e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001379391178488,284.9817810058594,294.1499938964844,283.42919921875,281.7025451660156,289.7211303710937,289.1205749511719,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942341670859,3.6801464653457567e-10,0.0002942337887361,-0.0006732830079272,0.0,0.0,0.0,-0.0016573392786085,60.0,-0.2418016940355301,-0.0,-5.902826671899675e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,2.761435098364018e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,2.907927773776464e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,2.147788836737164e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,2.907924135797657e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001379391178488,284.9817810058594,294.1499938964844,283.42919921875,281.7025451660156,289.7211303710937,289.1205749511719,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942341670859,3.6801464653457567e-10,0.0002942337887361,-0.0006732830079272,0.0,0.0,0.0,-0.0016573392786085,60.0,-0.2418016940355301,-0.0,-5.902826671899675e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,4.564490154734813e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,4.806633660336957e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,3.55016854882706e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,4.806627839570865e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0002280052722198,284.9875793457031,294.1499938964844,283.38458251953125,281.6606140136719,289.6871337890625,289.0948486328125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005004900158382,6.22467688504713e-10,0.000500489375554,-0.0011359883937984,0.0,0.0,0.0,-0.0028169660363346,60.0,-0.4393675625324249,-0.0,-1.6127787105801872e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,4.564490154734813e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,4.806633660336957e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,3.55016854882706e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,4.806627839570865e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0002280052722198,284.9875793457031,294.1499938964844,283.38458251953125,281.6606140136719,289.6871337890625,289.0948486328125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005004900158382,6.22467688504713e-10,0.000500489375554,-0.0011359883937984,0.0,0.0,0.0,-0.0028169660363346,60.0,-0.4393675625324249,-0.0,-1.6127787105801872e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.004986350191757e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.482695895712824e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.003897189861163e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.48268425418064e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004498168127611,284.9915771484375,294.1499938964844,283.3388977050781,281.6177062988281,289.6141662597656,289.0520935058594,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006322683184407,8.0159712201322e-10,0.0006322675035335,-0.0014751435955986,0.0,0.0,0.0,-0.0035794018767774,60.0,-0.7167068123817444,-0.0,-6.277058872683483e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.004986350191757e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.482695895712824e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.003897189861163e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.48268425418064e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004498168127611,284.9915771484375,294.1499938964844,283.3388977050781,281.6177062988281,289.6141662597656,289.0520935058594,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006322683184407,8.0159712201322e-10,0.0006322675035335,-0.0014751435955986,0.0,0.0,0.0,-0.0035794018767774,60.0,-0.7167068123817444,-0.0,-6.277058872683483e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.002310980577022e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.479878644924612e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.001816265983507e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.479867003392428e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004496831679716,284.9927978515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5321960449219,288.9971008300781,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770334387198,9.067969708453915e-10,0.0007703334558755,-0.0016136493068188,0.0,0.0,0.0,-0.0043210233561694,60.0,-0.8870280981063843,-0.0,-6.273324970607065e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.002310980577022e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.479878644924612e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.001816265983507e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.479867003392428e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004496831679716,284.9927978515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5321960449219,288.9971008300781,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770334387198,9.067969708453915e-10,0.0007703334558755,-0.0016136493068188,0.0,0.0,0.0,-0.0043210233561694,60.0,-0.8870280981063843,-0.0,-6.273324970607065e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.005967149278149e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.483728354098277e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,7.00465971021913e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.483716712566093e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004498658236116,284.9937438964844,294.1499938964844,283.2688903808594,281.5519714355469,289.4906311035156,288.96844482421875,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006868835771456,8.683562202627112e-10,0.0006868827040307,-0.0015960388118401,0.0,0.0,0.0,-0.0038841515779495,60.0,-0.9044451117515564,-0.0,-6.278419562022465e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,5.685917494702153e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,5.987552140140906e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,4.4223917939234525e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,5.987544864183292e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0002840227971319,284.994873046875,294.1499938964844,283.2452697753906,281.52978515625,289.4463806152344,288.9392395019531,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731488487683,9.999817640604647e-10,0.000873147859238,-0.0017558187246322,0.0,0.0,0.0,-0.0048658521845936,60.0,-0.9496343731880188,-0.0,-2.502595108921924e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.021642472362146e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.500235319137572e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,7.016851304797456e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.50022367760539e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004506488330662,284.99530029296875,294.1499938964844,283.19775390625,281.4851379394531,289.3577880859375,288.860107421875,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905905462801,1.3661105580098363e-09,0.0009905892657116,-0.0026009301654994,0.0,0.0,0.0,-0.0056361136958003,60.0,-1.1075408458709717,-0.0,-6.300287225258216e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.021642472362146e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.500235319137572e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,7.016851304797456e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.50022367760539e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004506488330662,284.99530029296875,294.1499938964844,283.19775390625,281.4851379394531,289.3577880859375,288.860107421875,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905905462801,1.3661105580098363e-09,0.0009905892657116,-0.0026009301654994,0.0,0.0,0.0,-0.0056361136958003,60.0,-1.1075408458709717,-0.0,-6.300287225258216e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.058137948159128e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.53866692725569e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.04523699823767e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.538655285723507e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0004524718679022,284.994873046875,294.1499938964844,283.1499938964844,281.4403076171875,289.2525939941406,288.7144470214844,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686414144,1.7913973637817542e-09,0.000965166836977,-0.0037444217596203,0.0,0.0,0.0,-0.0057008783333003,60.0,-1.2339552640914917,-0.0,-6.351358905476445e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.058137948159128e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.53866692725569e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.04523699823767e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.538655285723507e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0004524718679022,284.994873046875,294.1499938964844,283.1499938964844,281.4403076171875,289.2525939941406,288.7144470214844,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686414144,1.7913973637817542e-09,0.000965166836977,-0.0037444217596203,0.0,0.0,0.0,-0.0057008783333003,60.0,-1.2339552640914917,-0.0,-6.351358905476445e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.093461994780228e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.57586453296244e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.072711014188826e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.57585361902602e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0004542364040389,284.9944763183594,294.1499938964844,283.1022644042969,281.3954467773437,289.14764404296875,288.5064697265625,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689319413155,2.2314501357811878e-09,0.0009689297294244,-0.0048975329846143,0.0,0.0,0.0,-0.0059190317988395,60.0,-1.2829324007034302,-0.0,-6.40098676285561e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.093461994780228e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.57586453296244e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.072711014188826e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.57585361902602e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0004542364040389,284.9944763183594,294.1499938964844,283.1022644042969,281.3954467773437,289.14764404296875,288.5064697265625,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689319413155,2.2314501357811878e-09,0.0009689297294244,-0.0048975329846143,0.0,0.0,0.0,-0.0059190317988395,60.0,-1.2829324007034302,-0.0,-6.40098676285561e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.100966417463496e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.583766222931445e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.078547059791163e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.583755308995023e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004546112613752,284.9941101074219,294.1499938964844,283.0547180175781,281.3507995605469,289.0434875488281,288.27032470703125,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248929448271838e-09,0.0009697294444777,-0.0051423870027065,0.0,0.0,0.0,-0.0059653585776686,60.0,-1.318755269050598,-0.0,-6.411549691165419e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.100966417463496e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.583766222931445e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.078547059791163e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.583755308995023e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004546112613752,284.9941101074219,294.1499938964844,283.0547180175781,281.3507995605469,289.0434875488281,288.27032470703125,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317727841,2.3248929448271838e-09,0.0009697294444777,-0.0051423870027065,0.0,0.0,0.0,-0.0059653585776686,60.0,-1.318755269050598,-0.0,-6.411549691165419e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.099252201849596e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.581961785443129e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,7.077214104356244e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.581950871506706e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.000454525637906,284.9939270019531,294.1499938964844,283.0310974121094,281.32861328125,288.99176025390625,288.153076171875,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695496410131,2.303518265023285e-09,0.0009695473127067,-0.0050863767974078,0.0,0.0,0.0,-0.0059547657147049,60.0,-1.335286021232605,-0.0,-6.409133135321099e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.089167724596336e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.571341797709464e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,7.069370622048154e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.571330883773044e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0004540219088084,284.9937744140625,294.1499938964844,283.0075988769531,281.3065490722656,288.9402770996094,288.04461669921875,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968475244008,2.1778499004199148e-09,0.0009684730903245,-0.0047570788301527,0.0,0.0,0.0,-0.005892468150705,60.0,-1.3507260084152222,-0.0,-6.394931517661463e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.087593207368629e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.569683606969193e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,7.068145350785926e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.569672693032771e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0004539432702586,284.9934387207031,294.1499938964844,282.9610900878906,281.2628479003906,288.838134765625,287.8516845703125,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683055686764,2.158183631806309e-09,0.0009683033567853,-0.0047055478207767,0.0,0.0,0.0,-0.0058827111497521,60.0,-1.3802939653396606,-0.0,-6.392711071612214e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.087593207368629e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.569683606969193e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,7.068145350785926e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.569672693032771e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0004539432702586,284.9934387207031,294.1499938964844,282.9610900878906,281.2628479003906,288.838134765625,287.8516845703125,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683055686764,2.158183631806309e-09,0.0009683033567853,-0.0047055478207767,0.0,0.0,0.0,-0.0058827111497521,60.0,-1.3802939653396606,-0.0,-6.392711071612214e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.139277244685218e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.624109225114807e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,7.108344289008528e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.624099038774148e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0004565249837469,284.9931640625,294.1499938964844,282.9154357910156,281.219970703125,288.7366638183594,287.6254272460937,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738107910379,2.802063470142002e-09,0.0009738079388625,-0.0063927369192242,0.0,0.0,0.0,-0.0062019038014113,60.0,-1.4147809743881226,-0.0,-6.465626967155913e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.139277244685218e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.624109225114807e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,7.108344289008528e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.624099038774148e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0004565249837469,284.9931640625,294.1499938964844,282.9154357910156,281.219970703125,288.7366638183594,287.6254272460937,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738107910379,2.802063470142002e-09,0.0009738079388625,-0.0063927369192242,0.0,0.0,0.0,-0.0062019038014113,60.0,-1.4147809743881226,-0.0,-6.465626967155913e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.211745782522485e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.700422378955408e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,7.164708222262561e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.700412192614748e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004601449472829,284.9928894042969,294.1499938964844,282.87078857421875,281.17803955078125,288.63543701171875,287.3206481933594,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903939194537e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.4545007944107056,-0.0,-6.56856471437095e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.211745782522485e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.700422378955408e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,7.164708222262561e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.700412192614748e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004601449472829,284.9928894042969,294.1499938964844,282.87078857421875,281.17803955078125,288.63543701171875,287.3206481933594,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903939194537e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.4545007944107056,-0.0,-6.56856471437095e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.267574932891876e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.759212844073772e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,7.208131137304008e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.759202657733113e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004629337345249,284.9926452636719,294.1499938964844,282.8274230957031,281.13726806640625,288.53448486328125,286.9606018066406,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400432906948026e-09,0.0009874784154817,-0.0105807520449161,0.0,0.0,0.0,-0.006994298659265,60.0,-1.4944589138031006,-0.0,-6.648419770272086e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.267574932891876e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.759212844073772e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,7.208131137304008e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.759202657733113e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004629337345249,284.9926452636719,294.1499938964844,282.8274230957031,281.13726806640625,288.53448486328125,286.9606018066406,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400432906948026e-09,0.0009874784154817,-0.0105807520449161,0.0,0.0,0.0,-0.006994298659265,60.0,-1.4944589138031006,-0.0,-6.648419770272086e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.262899402529e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.754289203556256e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,7.204493886092678e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.754278289619832e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004627001762855,284.9925537109375,294.1499938964844,282.8062438964844,281.1174011230469,288.4842834472656,286.78662109375,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869845816865,4.342154635850193e-09,0.0009869801579043,-0.0104280607774853,0.0,0.0,0.0,-0.0069654081016778,60.0,-1.5114514827728271,-0.0,-6.641710115218302e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.254907490685582e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.74587383097969e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,7.198278035502881e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.745862917043267e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.000462300988147,284.992431640625,294.1499938964844,282.78546142578125,281.0978698730469,288.4343566894531,286.6278076171875,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242565410095267e-09,0.0009861290454864,-0.0101671312004327,0.0,0.0,0.0,-0.0069160391576588,60.0,-1.526045560836792,-0.0,-6.63025261360417e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.224495443049818e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.7138479759451e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.17462389729917e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.71383778960444e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0004607818555086,284.99224853515625,294.1499938964844,282.7452087402344,281.06005859375,288.33551025390625,286.3609924316406,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863611652832333e-09,0.000982888857834,-0.0091742323711514,0.0,0.0,0.0,-0.0067281769588589,60.0,-1.5505768060684204,-0.0,-6.586743950265372e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.224495443049818e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.7138479759451e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.17462389729917e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.71383778960444e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0004607818555086,284.99224853515625,294.1499938964844,282.7452087402344,281.06005859375,288.33551025390625,286.3609924316406,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863611652832333e-09,0.000982888857834,-0.0091742323711514,0.0,0.0,0.0,-0.0067281769588589,60.0,-1.5505768060684204,-0.0,-6.586743950265372e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.19741069083102e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.6853262220975e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,7.153557817218825e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.68531603575684e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004594289057422,284.9920959472656,294.1499938964844,282.706787109375,281.0239562988281,288.23797607421875,286.1509094238281,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800058323889,3.526114733531926e-09,0.0009800023399293,-0.0082899341359734,0.0,0.0,0.0,-0.0065608620643615,60.0,-1.5719953775405884,-0.0,-6.548115294435777e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.19741069083102e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.6853262220975e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,7.153557817218825e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.68531603575684e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004594289057422,284.9920959472656,294.1499938964844,282.706787109375,281.0239562988281,288.23797607421875,286.1509094238281,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800058323889,3.526114733531926e-09,0.0009800023399293,-0.0082899341359734,0.0,0.0,0.0,-0.0065608620643615,60.0,-1.5719953775405884,-0.0,-6.548115294435777e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
