time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189060,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.193574805976824e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.681286610430108e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.15057467459701e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.681277151685208e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004592373152263,284.991943359375,294.1499938964844,282.6704406738281,280.9898376464844,288.1416931152344,285.9747314453125,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795959340408,3.4782818847389763e-09,0.0009795924415811,-0.0081646032631397,0.0,0.0,0.0,-0.0065371450036764,60.0,-1.5941219329833984,-0.0,-6.542649799712309e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.193574805976824e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.681286610430108e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.15057467459701e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.681277151685208e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004592373152263,284.991943359375,294.1499938964844,282.6704406738281,280.9898376464844,288.1416931152344,285.9747314453125,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795959340408,3.4782818847389763e-09,0.0009795924415811,-0.0081646032631397,0.0,0.0,0.0,-0.0065371450036764,60.0,-1.5941219329833984,-0.0,-6.542649799712309e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.211408178089188e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.700066584628075e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,7.164444832596928e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.700056398287416e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0004601281543727,284.9918518066406,294.1499938964844,282.63641357421875,280.95782470703125,288.0463562011719,285.810302734375,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814952500164,3.7004237452009635e-09,0.0009814915247261,-0.0087466575205326,0.0,0.0,0.0,-0.0066472683101892,60.0,-1.6186786890029907,-0.0,-6.568052413058467e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.211408178089188e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.700066584628075e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,7.164444832596928e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.700056398287416e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0004601281543727,284.9918518066406,294.1499938964844,282.63641357421875,280.95782470703125,288.0463562011719,285.810302734375,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814952500164,3.7004237452009635e-09,0.0009814915247261,-0.0087466575205326,0.0,0.0,0.0,-0.0066472683101892,60.0,-1.6186786890029907,-0.0,-6.568052413058467e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.223938104696572e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.713260806165636e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.174190250225365e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.713250619824976e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0004607540322467,284.9917907714844,294.1499938964844,282.62030029296875,280.9427185058594,287.9990539550781,285.7291564941406,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.85651066636683e-09,0.0009828263428062,-0.0091556292027235,0.0,0.0,0.0,-0.0067246472463011,60.0,-1.6314743757247925,-0.0,-6.585930378832927e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.236357436748222e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.72633933997713e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,7.183849811553955e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.72632915363647e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004613744386006,284.9917297363281,294.1499938964844,282.6048278808594,280.9281921386719,287.95196533203125,285.6487731933594,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841533610597,4.011225129829654e-09,0.0009841492865234,-0.0095610003918409,0.0,0.0,0.0,-0.0068013463169336,60.0,-1.6441715955734253,-0.0,-6.603674762573064e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.255787153961136e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.746799332788214e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,7.198961247922853e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.746789146447554e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004623449931386,284.9916687011719,294.1499938964844,282.5759582519531,280.90106201171875,287.8583984375,285.4931030273437,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.6682119369506836,-0.0,-6.631481852537037e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.255787153961136e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.746799332788214e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,7.198961247922853e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.746789146447554e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004623449931386,284.9916687011719,294.1499938964844,282.5759582519531,280.90106201171875,287.8583984375,285.4931030273437,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.6682119369506836,-0.0,-6.631481852537037e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.26299107959494e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.754384518601e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,7.204563735285774e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.754375059856102e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004627048328984,284.9916076660156,294.1499938964844,282.54998779296875,280.8766784667969,287.7658996582031,285.35064697265625,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,-1.688826084136963,-0.0,-6.641803196316688e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.26299107959494e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.754384518601e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,7.204563735285774e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.754375059856102e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004627048328984,284.9916076660156,294.1499938964844,282.54998779296875,280.8766784667969,287.7658996582031,285.35064697265625,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,-1.688826084136963,-0.0,-6.641803196316688e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.25659405766055e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.747649164637552e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.199588435469195e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.747639705892652e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004623853310476,284.9915771484375,294.1499938964844,282.52618408203125,280.85565185546875,287.6745910644531,285.22637939453125,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226216494331e-09,0.0009863052982836,-0.0102212643250823,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.705395221710205,-0.0,-6.632628668512552e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.25659405766055e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.747649164637552e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.199588435469195e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.747639705892652e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004623853310476,284.9915771484375,294.1499938964844,282.52618408203125,280.85565185546875,287.6745910644531,285.22637939453125,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226216494331e-09,0.0009863052982836,-0.0102212643250823,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.705395221710205,-0.0,-6.632628668512552e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.23897314351052e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.729092562338336e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,7.185882714111358e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.72908310359344e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0004615051147993,284.9915771484375,294.1499938964844,282.5036315917969,280.83837890625,287.5845642089844,285.121826171875,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844319429248,4.04364008943503e-09,0.0009844278683885,-0.0096459295600652,0.0,0.0,0.0,-0.0068174228072166,60.0,-1.7185583114624023,-0.0,-6.607395164337504e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.23897314351052e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.729092562338336e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,7.185882714111358e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.72908310359344e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0004615051147993,284.9915771484375,294.1499938964844,282.5036315917969,280.83837890625,287.5845642089844,285.121826171875,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844319429248,4.04364008943503e-09,0.0009844278683885,-0.0096459295600652,0.0,0.0,0.0,-0.0068174228072166,60.0,-1.7185583114624023,-0.0,-6.607395164337504e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,9.227428381564096e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.716935164760798e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.176903454819694e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.7169257060159e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0004609284223988,284.9915771484375,294.1499938964844,282.4927673339844,280.8310546875,287.54010009765625,285.0771179199219,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832016658037,3.899781386706991e-09,0.0009831978240981,-0.0092690028250217,0.0,0.0,0.0,-0.0067461063154041,60.0,-1.724063515663147,-0.0,-6.590890677671268e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.215486352331936e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.704359399620444e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.167614967329428e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.704350668471308e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004603319102898,284.9915771484375,294.1499938964844,282.4822082519531,280.8246154785156,287.4960021972656,285.03668212890625,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819291299208,3.750975530181222e-09,0.0009819252882152,-0.0088791092857718,0.0,0.0,0.0,-0.0066723367199301,60.0,-1.7291113138198853,-0.0,-6.573839073098497e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.196226892527191e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.68407912296243e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.152635953389108e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.684069664217532e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.000459369883174,284.9915771484375,294.1499938964844,282.4618835449219,280.8140869140625,287.4087219238281,284.9656677246094,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510989499133643e-09,0.0009798727696761,-0.0082503026351332,0.0,0.0,0.0,-0.0065533630549907,60.0,-1.738672375679016,-0.0,-6.546387254502406e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.196226892527191e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.68407912296243e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.152635953389108e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.684069664217532e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.000459369883174,284.9915771484375,294.1499938964844,282.4618835449219,280.8140869140625,287.4087219238281,284.9656677246094,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510989499133643e-09,0.0009798727696761,-0.0082503026351332,0.0,0.0,0.0,-0.0065533630549907,60.0,-1.738672375679016,-0.0,-6.546387254502406e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.194288577418774e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.68203748925589e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.151127647375688e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.682028030510992e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0004592730547301,284.9916076660156,294.1499938964844,282.4425048828125,280.8065795898437,287.3227844238281,284.9039611816406,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486791522178123e-09,0.0009796652011573,-0.0081869000568985,0.0,0.0,0.0,-0.0065413638949394,60.0,-1.7494587898254397,-0.0,-6.543622532717563e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.194288577418774e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.68203748925589e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.151127647375688e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.682028030510992e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0004592730547301,284.9916076660156,294.1499938964844,282.4425048828125,280.8065795898437,287.3227844238281,284.9039611816406,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486791522178123e-09,0.0009796652011573,-0.0081869000568985,0.0,0.0,0.0,-0.0065413638949394,60.0,-1.7494587898254397,-0.0,-6.543622532717563e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.215007594320924e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.70385517575778e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,7.167242438299581e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.703846444608644e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.000460308016045,284.9916687011719,294.1499938964844,282.424072265625,280.8018798828125,287.23785400390625,284.84490966796875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744889731649437e-09,0.0009818716207519,-0.008863165974617,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.763290524482727,-0.0,-6.573142741217454e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.215007594320924e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.70385517575778e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,7.167242438299581e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.703846444608644e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.000460308016045,284.9916687011719,294.1499938964844,282.424072265625,280.8018798828125,287.23785400390625,284.84490966796875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744889731649437e-09,0.0009818716207519,-0.008863165974617,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.763290524482727,-0.0,-6.573142741217454e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.246435365639628e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.736950596561655e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,7.191686745500192e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.736941865412518e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004618779348675,284.9917297363281,294.1499938964844,282.406494140625,280.7996826171875,287.15386962890625,284.78497314453125,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852237999439,4.136415654443226e-09,0.0009852197254076,-0.0098890122026205,0.0,0.0,0.0,-0.0068634082563221,60.0,-1.7798793315887451,-0.0,-6.618051173745698e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.246435365639628e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.736950596561655e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,7.191686745500192e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.736941865412518e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004618779348675,284.9917297363281,294.1499938964844,282.406494140625,280.7996826171875,287.15386962890625,284.78497314453125,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852237999439,4.136415654443226e-09,0.0009852197254076,-0.0098890122026205,0.0,0.0,0.0,-0.0068634082563221,60.0,-1.7798793315887451,-0.0,-6.618051173745698e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.258554200641812e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.749712626216932e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,7.201112020993605e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.749703895067796e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.000462483294541,284.99176025390625,294.1499938964844,282.3979797363281,280.7994689941406,287.1122131347656,284.7550964355469,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865151951089,4.287384669510175e-09,0.000986510887742,-0.010284561663866,0.0,0.0,0.0,-0.0069382512010633,60.0,-1.788188099861145,-0.0,-6.63540760115211e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.265313565265389e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.756829967955127e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.206368900369853e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.75682123680599e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0004628209280781,284.9918212890625,294.1499938964844,282.3896484375,280.7998046875,287.07080078125,284.7259826660156,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.37157376964592e-09,0.0009872312657535,-0.0105051407590508,0.0,0.0,0.0,-0.0069799898192286,60.0,-1.795859932899475,-0.0,-6.64509727243967e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.243349632015452e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.73370115389116e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.189285679487512e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.733692422742024e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004617238009814,284.9919128417969,294.1499938964844,282.3734741210937,280.802001953125,286.98883056640625,284.6728820800781,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848980698734,4.097893580023992e-09,0.0009848939953371,-0.0097880773246288,0.0,0.0,0.0,-0.0068443296477198,60.0,-1.8071987628936768,-0.0,-6.61362520304465e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.243349632015452e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.73370115389116e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.189285679487512e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.733692422742024e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004617238009814,284.9919128417969,294.1499938964844,282.3734741210937,280.802001953125,286.98883056640625,284.6728820800781,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848980698734,4.097893580023992e-09,0.0009848939953371,-0.0097880773246288,0.0,0.0,0.0,-0.0068443296477198,60.0,-1.8071987628936768,-0.0,-6.61362520304465e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.178151231026276e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.665043035056442e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.138575165299699e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.665035031503066e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004584669950418,284.99200439453125,294.1499938964844,282.35791015625,280.8059997558594,286.90850830078125,284.633544921875,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855484999316782e-09,0.0009779467945918,-0.0076595959253609,0.0,0.0,0.0,-0.0064416113309562,60.0,-1.8080564737319944,-0.0,-6.52065068607044e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.178151231026276e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.665043035056442e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.138575165299699e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.665035031503066e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004584669950418,284.99200439453125,294.1499938964844,282.35791015625,280.8059997558594,286.90850830078125,284.633544921875,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855484999316782e-09,0.0009779467945918,-0.0076595959253609,0.0,0.0,0.0,-0.0064416113309562,60.0,-1.8080564737319944,-0.0,-6.52065068607044e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.112620318774134e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,9.596035670256242e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,7.087606354616582e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.596027666702868e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0004551935999188,284.9921264648437,294.1499938964844,282.3428649902344,280.8116149902344,286.8298645019531,284.6069030761719,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970966881141,2.4690702815632903e-09,0.0009709643782116,-0.0055201812647283,0.0,0.0,0.0,-0.0060368441045284,60.0,-1.8049732446670528,-0.0,-6.427865173463942e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.112620318774134e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,9.596035670256242e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,7.087606354616582e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.596027666702868e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0004551935999188,284.9921264648437,294.1499938964844,282.3428649902344,280.8116149902344,286.8298645019531,284.6069030761719,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970966881141,2.4690702815632903e-09,0.0009709643782116,-0.0055201812647283,0.0,0.0,0.0,-0.0060368441045284,60.0,-1.8049732446670528,-0.0,-6.427865173463942e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.08320798771456e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.565063373884186e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,7.06473074387759e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.56505537033081e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0004537244385574,284.99224853515625,294.1499938964844,282.3282470703125,280.81854248046875,286.7527160644531,284.58843994140625,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967831001617,2.1025967633647724e-09,0.0009678289061412,-0.0045598875731229,0.0,0.0,0.0,-0.0058551584370434,60.0,-1.8045707941055296,-0.0,-6.386434847627244e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.08320798771456e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.565063373884186e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,7.06473074387759e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.56505537033081e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0004537244385574,284.99224853515625,294.1499938964844,282.3282470703125,280.81854248046875,286.7527160644531,284.58843994140625,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967831001617,2.1025967633647724e-09,0.0009678289061412,-0.0045598875731229,0.0,0.0,0.0,-0.0058551584370434,60.0,-1.8045707941055296,-0.0,-6.386434847627244e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.087942453334108e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.570049587637186e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.068413106026128e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.570040856488048e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004539609362836,284.9923095703125,294.1499938964844,282.32110595703125,280.8224792480469,286.714599609375,284.5799865722656,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683346725068,2.161565149094713e-09,0.0009683324606157,-0.0047144079580903,0.0,0.0,0.0,-0.005884388461709,60.0,-1.807416558265686,-0.0,-6.393092633061316e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.098246664507316e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.580900223227218e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,7.076427573338151e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,9.580892219673842e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004544756375253,284.9924011230469,294.1499938964844,282.3139953613281,280.8266296386719,286.6767272949219,284.57086181640625,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694323525764,2.28992491635438e-09,0.0009694300242699,-0.0050507588312029,0.0,0.0,0.0,-0.0059480215422809,60.0,-1.8122926950454712,-0.0,-6.40759623138365e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.099628368858248e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.582354687154292e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.077501504682004e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.582346683600916e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0004545446718111,284.9925231933594,294.1499938964844,282.300048828125,280.8355712890625,286.6016540527344,284.5517578125,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695804328657,2.307103841303615e-09,0.0009695781045593,-0.0050957729108631,0.0,0.0,0.0,-0.0059565440751612,60.0,-1.8226964473724363,-0.0,-6.409538144680482e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.099628368858248e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.582354687154292e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.077501504682004e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.582346683600916e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0004545446718111,284.9925231933594,294.1499938964844,282.300048828125,280.8355712890625,286.6016540527344,284.5517578125,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695804328657,2.307103841303615e-09,0.0009695781045593,-0.0050957729108631,0.0,0.0,0.0,-0.0059565440751612,60.0,-1.8226964473724363,-0.0,-6.409538144680482e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.087767830351368e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.569864778313786e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.068276318022981e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.56985677476041e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0004539522051345,284.9927062988281,294.1499938964844,282.2862854003906,280.8451843261719,286.5277099609375,284.5341796875,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683173848316,2.159301848436712e-09,0.0009683152311481,-0.00470847543329,0.0,0.0,0.0,-0.0058832769282162,60.0,-1.8300106525421145,-0.0,-6.392836837676441e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
