time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191400,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.087767830351368e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.569864778313786e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.068276318022981e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.56985677476041e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0004539522051345,284.9927062988281,294.1499938964844,282.2862854003906,280.8451843261719,286.5277099609375,284.5341796875,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683173848316,2.159301848436712e-09,0.0009683152311481,-0.00470847543329,0.0,0.0,0.0,-0.0058832769282162,60.0,-1.8300106525421145,-0.0,-6.392836837676441e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.054220572579652e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.53453782130964e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.042184006422758e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.534529817756264e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0004522764647845,284.99285888671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4549865722656,284.5204772949219,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.74131054020421e-09,0.0009647401748225,-0.0036131720989942,0.0,0.0,0.0,-0.0056760567240417,60.0,-1.833339810371399,-0.0,-6.34572216995366e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.054220572579652e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.53453782130964e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.042184006422758e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.534529817756264e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0004522764647845,284.99285888671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4549865722656,284.5204772949219,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.74131054020421e-09,0.0009647401748225,-0.0036131720989942,0.0,0.0,0.0,-0.0056760567240417,60.0,-1.833339810371399,-0.0,-6.34572216995366e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.018753189593554e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.497188875684516e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.014597940724343e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.49718087213114e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0004505047982092,284.9930419921875,294.1499938964844,282.259033203125,280.8653869628906,286.3835754394531,284.5113830566406,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609628468751,1.2993981446385303e-09,0.0009609615080989,-0.0024551711976528,0.0,0.0,0.0,-0.0054569821804761,60.0,-1.8353089094161987,-0.0,-6.296099996916382e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.018753189593554e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.497188875684516e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.014597940724343e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.49718087213114e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0004505047982092,284.9930419921875,294.1499938964844,282.259033203125,280.8653869628906,286.3835754394531,284.5113830566406,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609628468751,1.2993981446385303e-09,0.0009609615080989,-0.0024551711976528,0.0,0.0,0.0,-0.0054569821804761,60.0,-1.8353089094161987,-0.0,-6.296099996916382e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.005032188724726e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.482740279054268e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.00392629369162e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,9.482732275500894e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0004498194321058,284.9931030273437,294.1499938964844,282.2522277832031,280.8704833984375,286.34832763671875,284.50860595703125,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595002629794,1.1284423395707675e-09,0.0009594990988261,-0.0020071910694241,0.0,0.0,0.0,-0.0053722290322184,60.0,-1.8360894918441768,-0.0,-6.276955843986799e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,8.746442472329363e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.210431744577364e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,6.802799907745793e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.210424468619748e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0004369023372419,284.99346923828125,294.1499938964844,282.2453918457031,280.8755187988281,286.316162109375,284.5064697265625,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008672503754496,9.96939197861479e-10,0.0008672493859194,-0.0017537183593958,0.0,0.0,0.0,-0.0048478976823389,60.0,-1.7613006830215454,-0.0,-5.921630119587464e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,4.356779390946031e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,4.587902003549971e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,3.3886120945680887e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,4.587898365571164e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0002176298730773,284.995361328125,294.1499938964844,282.23162841796875,280.8853759765625,286.2552185058594,284.5024108886719,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008397395722568,9.567432401880183e-10,0.0008397386409342,-0.0016755535034462,0.0,0.0,0.0,-0.0046726674772799,60.0,-1.6412160396575928,-0.0,-1.469296151412891e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,4.356779390946031e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,4.587902003549971e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,3.3886120945680887e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,4.587898365571164e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0002176298730773,284.995361328125,294.1499938964844,282.23162841796875,280.8853759765625,286.2552185058594,284.5024108886719,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008397395722568,9.567432401880183e-10,0.0008397386409342,-0.0016755535034462,0.0,0.0,0.0,-0.0046726674772799,60.0,-1.6412160396575928,-0.0,-1.469296151412891e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.003298328025267e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.480914013693108e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,7.00257733114995e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.480906737735496e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0004497328191064,284.9979858398437,294.1499938964844,282.2176818847656,280.89471435546875,286.2200927734375,284.4971008300781,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103084935806,8.573751708595975e-10,0.0007103076204657,-0.0015437447000294,0.0,0.0,0.0,-0.0039969254285097,60.0,-1.1366013288497925,-0.0,-6.27453218271512e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.003298328025267e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.480914013693108e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,7.00257733114995e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.480906737735496e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0004497328191064,284.9979858398437,294.1499938964844,282.2176818847656,280.89471435546875,286.2200927734375,284.4971008300781,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103084935806,8.573751708595975e-10,0.0007103076204657,-0.0015437447000294,0.0,0.0,0.0,-0.0039969254285097,60.0,-1.1366013288497925,-0.0,-6.27453218271512e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,4.649064430850558e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,4.895692472928204e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,3.615945024648681e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,4.8956888349493966e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0002322301006643,285.0008850097656,294.1499938964844,282.2034606933594,280.9032897949219,286.1760559082031,284.4934997558594,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005296414601616,6.539092600732488e-10,0.0005296408198773,-0.001189497183077,0.0,0.0,0.0,-0.0029780906625092,60.0,-1.214935064315796,-0.0,-1.6730504981410377e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,4.649064430850558e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,4.895692472928204e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,3.615945024648681e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,4.8956888349493966e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0002322301006643,285.0008850097656,294.1499938964844,282.2034606933594,280.9032897949219,286.1760559082031,284.4934997558594,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005296414601616,6.539092600732488e-10,0.0005296408198773,-0.001189497183077,0.0,0.0,0.0,-0.0029780906625092,60.0,-1.214935064315796,-0.0,-1.6730504981410377e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,3.010199361597188e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,3.1698873499408364e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,2.341270192118828e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,3.1698848033556715e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001503655075794,285.00799560546875,294.1499938964844,282.1888732910156,280.9109191894531,286.1512451171875,284.4996643066406,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003167514223605,3.971709627847986e-10,0.0003167510149069,-0.0007274181698448,0.0,0.0,0.0,-0.0017847819253802,60.0,-0.8601532578468323,-0.0,-7.014041347730425e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,3.010199361597188e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,3.1698873499408364e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,2.341270192118828e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,3.1698848033556715e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001503655075794,285.00799560546875,294.1499938964844,282.1888732910156,280.9109191894531,286.1512451171875,284.4996643066406,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003167514223605,3.971709627847986e-10,0.0003167510149069,-0.0007274181698448,0.0,0.0,0.0,-0.0017847819253802,60.0,-0.8601532578468323,-0.0,-7.014041347730425e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,2.230505197076127e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,2.3488311853725463e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,1.73484022525372e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,2.3488293663831428e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001114182159653,285.01104736328125,294.1499938964844,282.1814270019531,280.9142761230469,286.1465148925781,284.50396728515625,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376676420681,2.9726177075417576e-10,0.0002376673364778,-0.0005438390071503,0.0,0.0,0.0,-0.0013387141516432,60.0,-0.6629262566566467,-0.0,-3.8510954425419194e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,1.656111271586269e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,1.7439662769902498e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,1.2880886970378924e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,1.7439650036976673e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,8.272608829429373e-05,285.0133972167969,294.1499938964844,282.1738586425781,280.91729736328125,286.1440124511719,284.508056640625,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741010783007,2.1834489771777044e-10,0.000174100860022,-0.000399931683205,0.0,0.0,0.0,-0.0009810226038098,60.0,-0.5014278292655945,-0.0,-2.1230335267574674e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,1.2086741662642451e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,1.2727930879918858e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,9.400814633409029e-06,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,1.272792087547714e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,6.037570346961729e-05,285.014892578125,294.1499938964844,282.1658630371094,280.9200744628906,286.1426696777344,284.51123046875,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287880149902,1.6108109290868808e-10,0.0001287878549192,-0.0002946970926132,0.0,0.0,0.0,-0.0007254258962348,60.0,-0.3713363409042358,-0.0,-1.130827320672267e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.444971510674804e-06,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.94601759884972e-06,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.346101483562961e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.946010322892109e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,4.717953197541647e-05,285.0158386230469,294.1499938964844,282.1583557128906,280.9222717285156,286.1419372558594,284.5132751464844,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006388047244,1.2587363096283608e-10,0.0001006386810331,-0.0002302853245055,0.0,0.0,0.0,-0.000566869508475,60.0,-0.2818809747695923,-0.0,-6.905245264476886e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,6.298859261733014e-06,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,6.633007160417037e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,4.899120995105477e-06,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,6.633002158196177e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,3.1464067433262244e-05,285.0169982910156,294.1499938964844,282.1422424316406,280.9255676269531,286.14117431640625,284.51580810546875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.71158850309439e-05,8.394500372599367e-11,6.711580499541014e-05,-0.0001535771152703,0.0,0.0,0.0,-0.0003780445549637,60.0,-0.1727683097124099,-0.0,-3.071153886757827e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,6.298859261733014e-06,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,6.633007160417037e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,4.899120995105477e-06,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,6.633002158196177e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,3.1464067433262244e-05,285.0169982910156,294.1499938964844,282.1422424316406,280.9255676269531,286.14117431640625,284.51580810546875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.71158850309439e-05,8.394500372599367e-11,6.711580499541014e-05,-0.0001535771152703,0.0,0.0,0.0,-0.0003780445549637,60.0,-0.1727683097124099,-0.0,-3.071153886757827e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,4.02895784645807e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,4.242689556122059e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,3.133638983854325e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,4.242686372890603e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,2.0125453374930657e-05,285.0175170898437,294.1499938964844,282.1254577636719,280.92694091796875,286.1408386230469,284.5170288085937,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29297833761666e-05,5.3694267782011806e-11,4.29297324444633e-05,-9.823339496506378e-05,0.0,0.0,0.0,-0.0002418111107544,60.0,-0.1142560094594955,-0.0,-1.256501985791303e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,4.02895784645807e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,4.242689556122059e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,3.133638983854325e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,4.242686372890603e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,2.0125453374930657e-05,285.0175170898437,294.1499938964844,282.1254577636719,280.92694091796875,286.1408386230469,284.5170288085937,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29297833761666e-05,5.3694267782011806e-11,4.29297324444633e-05,-9.823339496506378e-05,0.0,0.0,0.0,-0.0002418111107544,60.0,-0.1142560094594955,-0.0,-1.256501985791303e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,1.9906015040760394e-06,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.096200887535815e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,1.548248292237986e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,2.096199295920087e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.943454642780123e-06,285.01763916015625,294.1499938964844,282.10791015625,280.9262084960937,286.1407470703125,284.5174560546875,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210671548033133e-05,2.652909662781422e-11,2.1210646082181484e-05,-4.853485006606206e-05,0.0,0.0,0.0,-0.0001194735668832,60.0,-0.0673972889780998,-0.0,-3.067230844311375e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,1.9906015040760394e-06,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.096200887535815e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,1.548248292237986e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,2.096199295920087e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.943454642780123e-06,285.01763916015625,294.1499938964844,282.10791015625,280.9262084960937,286.1407470703125,284.5174560546875,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210671548033133e-05,2.652909662781422e-11,2.1210646082181484e-05,-4.853485006606206e-05,0.0,0.0,0.0,-0.0001194735668832,60.0,-0.0673972889780998,-0.0,-3.067230844311375e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,1.238866275343753e-06,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,1.3045868172412156e-06,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,9.635642754801663e-07,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,1.3045859077465138e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,6.188386123540113e-06,285.0176696777344,294.1499938964844,282.0988464355469,280.9249572753906,286.1407470703125,284.5175170898437,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3200727153162006e-05,1.6510716405182535e-11,1.3200710782257374e-05,-3.0206205337890424e-05,0.0,0.0,0.0,-7.435586303472519e-05,60.0,-0.0476777218282222,-0.0,-1.1880278878717563e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,7.027526294223208e-07,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,7.400329309348308e-07,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,5.465863068820909e-07,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.400323625006422e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,3.510390570227173e-06,285.0176696777344,294.1499938964844,282.08953857421875,280.9231262207031,286.1407470703125,284.5175170898437,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.488242317776894e-06,9.3658249558648e-12,7.488232768082526e-06,-1.713472192932386e-05,0.0,0.0,0.0,-4.21790755353868e-05,60.0,-0.031793400645256,-0.0,-3.82281012401009e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,1.304250929479167e-07,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,1.3734400283738069e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,1.0144190554228773e-07,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,1.3734390336139768e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,6.514995334327978e-07,285.017578125,294.1499938964844,282.0702514648437,280.9174499511719,286.1407470703125,284.5174865722656,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.389819090036326e-06,1.7382722865277866e-12,1.3898173847337605e-06,-3.180166913807625e-06,0.0,0.0,0.0,-7.828435627743602e-06,60.0,-0.0109476149082183,-0.0,-1.3167400926116654e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,1.304250929479167e-07,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,1.3734400283738069e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,1.0144190554228773e-07,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,1.3734390336139768e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,6.514995334327978e-07,285.017578125,294.1499938964844,282.0702514648437,280.9174499511719,286.1407470703125,284.5174865722656,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.389819090036326e-06,1.7382722865277866e-12,1.3898173847337605e-06,-3.180166913807625e-06,0.0,0.0,0.0,-7.828435627743602e-06,60.0,-0.0109476149082183,-0.0,-1.3167400926116654e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.858815850714791e-09,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,3.010472982012402e-09,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,2.2235271401882524e-09,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,3.010470539521748e-09,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.4280359117435637e-08,285.0174865722656,294.1499938964844,282.04998779296875,280.9089660644531,286.1407470703125,284.5174560546875,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.045458640826837e-08,3.8078999724461624e-14,3.04545473284179e-08,-6.969194998873719e-08,0.0,0.0,0.0,-1.7153797671198845e-07,60.0,-0.0027226009406149,-0.0,-6.326304456329646e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.858815850714791e-09,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,3.010472982012402e-09,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,2.2235271401882524e-09,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,3.010470539521748e-09,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.4280359117435637e-08,285.0174865722656,294.1499938964844,282.04998779296875,280.9089660644531,286.1407470703125,284.5174560546875,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.045458640826837e-08,3.8078999724461624e-14,3.04545473284179e-08,-6.969194998873719e-08,0.0,0.0,0.0,-1.7153797671198845e-07,60.0,-0.0027226009406149,-0.0,-6.326304456329646e-17,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,282.027587890625,280.89703369140625,286.1407470703125,284.5174560546875,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0725563232699686e-12,-1.1990097957061281e-17,1.0725683579140832e-12,-3.5416127495968563e-12,0.0,0.0,0.0,0.0,60.0,-0.0006152905407361,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,282.027587890625,280.89703369140625,286.1407470703125,284.5174560546875,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0725563232699686e-12,-1.1990097957061281e-17,1.0725683579140832e-12,-3.5416127495968563e-12,0.0,0.0,0.0,0.0,60.0,-0.0006152905407361,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,282.00201416015625,280.8813171386719,286.1407470703125,284.5174560546875,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.000134589659865,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,282.00201416015625,280.8813171386719,286.1407470703125,284.5174560546875,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.000134589659865,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.9881286621094,280.8721008300781,286.1407470703125,284.5174560546875,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.059470954118297e-05,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.9735717773437,280.862060546875,286.1407470703125,284.5174560546875,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-3.9136764826253057e-05,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.9552001953125,280.848876953125,286.1407470703125,284.5174560546875,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.3226924051549557e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-2.1519477741094303e-05,-0.0,-5.066246171337539e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-5.116906789774667e-13,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-5.388353066688999e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-3.979822927376725e-13,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-5.388349271981396e-13,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.94244384765625,280.8394775390625,286.1407470703125,284.5174560546875,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395280114818608e-12,-1.3845336685203389e-17,1.2395417808494513e-12,1.5028170765110649e-12,0.0,0.0,0.0,0.0,60.0,-1.4813563211646397e-05,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
