time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193740,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.90887451171875,280.81378173828125,286.1407470703125,284.5174560546875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.211355063598605e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.90887451171875,280.81378173828125,286.1407470703125,284.5174560546875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.211355063598605e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.87310791015625,280.7852783203125,286.1407470703125,284.5174560546875,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.581267254863633e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.87310791015625,280.7852783203125,286.1407470703125,284.5174560546875,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.581267254863633e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,5.116906789774667e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,5.388353066688999e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,3.979822927376725e-13,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,5.388349271981396e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.8353576660156,280.7541198730469,286.1407470703125,284.5174560546875,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.6386068934018394e-12,-1.403141675426148e-17,-1.6385929071938145e-12,-8.86108731962959e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.8316571741888765e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,5.116906789774667e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,5.388353066688999e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,3.979822927376725e-13,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,5.388349271981396e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.8353576660156,280.7541198730469,286.1407470703125,284.5174560546875,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.6386068934018394e-12,-1.403141675426148e-17,-1.6385929071938145e-12,-8.86108731962959e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.8316571741888765e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-5.116906789774667e-13,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-5.388353066688999e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-3.979822927376725e-13,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-5.388349271981396e-13,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.8158264160156,280.7376403808594,286.1407470703125,284.5174560546875,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395280114818608e-12,-1.3845337512384001e-17,1.2395417808494513e-12,1.5028170765110649e-12,0.0,0.0,0.0,0.0,60.0,-6.551000296894927e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,5.116906789774667e-13,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,5.388353066688999e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,3.979822927376725e-13,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,5.388349271981396e-13,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.7958679199219,280.7206115722656,286.1407470703125,284.5174560546875,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6386068934018394e-12,-1.403141675426148e-17,-1.6385929071938145e-12,-8.86108731962959e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.295915227383375e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.7548522949219,280.6849365234375,286.1407470703125,284.5174560546875,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.4716353136101645e-12,-1.5886657136764813e-17,-1.4716194842584462e-12,4.158321256775288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.832700480823405e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.7548522949219,280.6849365234375,286.1407470703125,284.5174560546875,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.4716353136101645e-12,-1.5886657136764813e-17,-1.4716194842584462e-12,4.158321256775288e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.832700480823405e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.7125549316406,280.6473388671875,286.1407470703125,284.5174560546875,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-5.414595761976671e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.7125549316406,280.6473388671875,286.1407470703125,284.5174560546875,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-5.414595761976671e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.669189453125,280.6080627441406,286.1407470703125,284.5174560546875,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.3226924051549557e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-5.028507530369097e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.669189453125,280.6080627441406,286.1407470703125,284.5174560546875,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.3226924051549557e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-5.028507530369097e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.6249694824219,280.5673217773437,286.1407470703125,284.5174560546875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.668560450227233e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.6249694824219,280.5673217773437,286.1407470703125,284.5174560546875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.668560450227233e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.6026611328125,280.5465087890625,286.1407470703125,284.5174560546875,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.498617727222154e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.5802001953125,280.525390625,286.1407470703125,284.5174560546875,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.334800905780867e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.54949951171875,280.4963073730469,286.1407470703125,284.5174560546875,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.122389327676501e-06,-0.0,-1.370176993099464e-36,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.5350341796875,280.48248291015625,286.1407470703125,284.5174560546875,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.02697742174496e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.48974609375,280.4388427734375,286.1407470703125,284.5174560546875,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7413108202599688e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.48974609375,280.4388427734375,286.1407470703125,284.5174560546875,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7413108202599688e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.44451904296875,280.3946838378906,286.1407470703125,284.5174560546875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-3.4762522318487754e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.44451904296875,280.3946838378906,286.1407470703125,284.5174560546875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-3.4762522318487754e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.3996276855469,280.3502502441406,286.1407470703125,284.5174560546875,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,4.294111073666063e-12,1.547417194378667e-17,-4.2941266861773456e-12,3.450901456952815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2300483781000366e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.3996276855469,280.3502502441406,286.1407470703125,284.5174560546875,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,4.294111073666063e-12,1.547417194378667e-17,-4.2941266861773456e-12,3.450901456952815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2300483781000366e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.3773803710937,280.3280029296875,286.1407470703125,284.5174560546875,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.3226924051549557e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-3.11339067593508e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.35528564453125,280.3057861328125,286.1407470703125,284.5174560546875,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0014696221769555e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.3117370605469,280.2615051269531,286.1407470703125,284.5174560546875,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.789377276712912e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.3117370605469,280.2615051269531,286.1407470703125,284.5174560546875,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.789377276712912e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.2691955566406,280.2176818847656,286.1407470703125,284.5174560546875,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-2.592245436972007e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.2691955566406,280.2176818847656,286.1407470703125,284.5174560546875,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608510590715113e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-2.592245436972007e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.2279052734375,280.17449951171875,286.1407470703125,284.5174560546875,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4092548756016186e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.2279052734375,280.17449951171875,286.1407470703125,284.5174560546875,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.4649830215095925e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4092548756016186e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.1880798339844,280.1322326660156,286.1407470703125,284.5174560546875,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.238515207864112e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.1880798339844,280.1322326660156,286.1407470703125,284.5174560546875,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.238515207864112e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.1687927246094,280.11151123046875,286.1407470703125,284.5174560546875,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.3226924051549557e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-2.158838242394268e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.1499328613281,280.0910949707031,286.1407470703125,284.5174560546875,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0821671569137834e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.12225341796875,280.06072998046875,286.1407470703125,284.5174560546875,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.96928954210307e-06,-0.0,-1.5583591056988453e-33,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.1137390136719,280.05133056640625,286.1407470703125,284.5174560546875,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.9352919480297714e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
