time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196140,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-5.116906789774667e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-5.388353066688999e-13,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-3.979822927376725e-13,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-5.388349271981396e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.0797119140625,280.0131530761719,286.1407470703125,284.5174560546875,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395280114818608e-12,-1.3845337512384001e-17,1.2395417808494513e-12,1.5028170765110649e-12,0.0,0.0,0.0,0.0,60.0,-1.798800440155901e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-5.116906789774667e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-5.388353066688999e-13,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-3.979822927376725e-13,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-5.388349271981396e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-2.5559977311767623e-12,285.0174865722656,294.1499938964844,281.0797119140625,280.0131530761719,286.1407470703125,284.5174560546875,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395280114818608e-12,-1.3845337512384001e-17,1.2395417808494513e-12,1.5028170765110649e-12,0.0,0.0,0.0,0.0,60.0,-1.798800440155901e-06,-0.0,-2.0267154052839512e-24,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.0480651855469,279.976806640625,286.1407470703125,284.5174560546875,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.322692487873017e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-1.6719640143492145e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,-2.5584533948873334e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,-2.6941765333445e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,-1.9899114636883625e-13,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,-2.694174635990698e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,-1.2779988655883812e-12,285.0174865722656,294.1499938964844,281.0480651855469,279.976806640625,286.1407470703125,284.5174560546875,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838708182179693e-12,-1.322692487873017e-17,1.1838840454844737e-12,-1.786595367090846e-13,0.0,0.0,0.0,0.0,60.0,-1.6719640143492145e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.01904296875,279.9425048828125,286.1407470703125,284.5174560546875,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5536668342974735e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.01904296875,279.9425048828125,286.1407470703125,284.5174560546875,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5272925068740568e-12,-1.526824367593037e-17,-1.527277328043642e-12,2.4768444673722856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5536668342974735e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0,285.0174865722656,294.1499938964844,281.0055847167969,279.9262084960937,286.1407470703125,284.5174560546875,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1282135165338605e-12,-1.2608511417895725e-17,1.1282262016992785e-12,-1.8601361770342884e-12,0.0,0.0,0.0,0.0,60.0,-1.4984234439907596e-06,-0.0,-0.0,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,2.5584533948873334e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.6941765333445e-13,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.9899114636883625e-13,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,2.694174635990698e-13,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.2779988655883812e-12,285.0174865722656,294.1499938964844,280.99285888671875,279.9105224609375,286.1407470703125,284.5174560546875,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5829497001379478e-12,-1.464983186945715e-17,-1.5829350634086192e-12,7.953678948097176e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.44497914789099e-06,-0.0,-5.066788513209878e-25,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,4.878970560895365e-10,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,5.137794634180182e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,3.7947611719602037e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,5.137790748399592e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,2.437143820088748e-09,285.0174865722656,294.1499938964844,280.96978759765625,279.88104248046875,286.1407470703125,284.5174560546875,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.197311914173497e-09,6.486231026565058e-15,5.197305696924559e-09,-1.189124620992743e-08,0.0,0.0,0.0,-2.9263901524245746e-08,60.0,-1.052223342412617e-05,-0.0,-1.8426130568624048e-18,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,4.878970560895365e-10,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,5.137794634180182e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,3.7947611719602037e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,5.137790748399592e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,2.437143820088748e-09,285.0174865722656,294.1499938964844,280.96978759765625,279.88104248046875,286.1407470703125,284.5174560546875,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.197311914173497e-09,6.486231026565058e-15,5.197305696924559e-09,-1.189124620992743e-08,0.0,0.0,0.0,-2.9263901524245746e-08,60.0,-1.052223342412617e-05,-0.0,-1.8426130568624048e-18,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,1.0879054990198256e-08,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,1.1456177340107844e-08,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,8.461501721512832e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,1.1456169346502064e-08,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,5.4343065158946053e-08,285.0174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1407470703125,284.5174560546875,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1589561665914521e-07,1.4494799132659666e-13,1.1589547455059801e-07,-2.652114687862195e-07,0.0,0.0,0.0,-6.52798917144537e-07,60.0,-2.6094789063790813e-05,-0.0,-9.16136436190148e-16,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,1.0879054990198256e-08,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,1.1456177340107844e-08,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,8.461501721512832e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,1.1456169346502064e-08,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,5.4343065158946053e-08,285.0174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1407470703125,284.5174560546875,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1589561665914521e-07,1.4494799132659666e-13,1.1589547455059801e-07,-2.652114687862195e-07,0.0,0.0,0.0,-6.52798917144537e-07,60.0,-2.6094789063790813e-05,-0.0,-9.16136436190148e-16,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,1.4698697725634704e-07,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,1.547844874494331e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,1.1432339874772881e-07,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,1.547843737625954e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.342295020862366e-07,285.01739501953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1407470703125,284.5174255371094,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5661103134334553e-06,1.958844761743017e-12,1.5661082670703763e-06,-3.5836806091538165e-06,0.0,0.0,0.0,-8.821472874842584e-06,60.0,-0.0019063570071011,-0.0,-1.6723821221094337e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,1.4698697725634704e-07,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,1.547844874494331e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,1.1432339874772881e-07,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,1.547843737625954e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.342295020862366e-07,285.01739501953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1407470703125,284.5174255371094,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5661103134334553e-06,1.958844761743017e-12,1.5661082670703763e-06,-3.5836806091538165e-06,0.0,0.0,0.0,-8.821472874842584e-06,60.0,-0.0019063570071011,-0.0,-1.6723821221094337e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,7.13258145879081e-07,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.510957402701024e-07,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,5.547572641262377e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.510951718359138e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,3.5628677323984448e-06,285.0172424316406,294.1499938964844,280.925537109375,279.8095397949219,286.1407470703125,284.5173645019531,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59965632823878e-06,9.50530713167419e-12,7.599646778544411e-06,-1.7390007997164503e-05,0.0,0.0,0.0,-4.280671419110149e-05,60.0,-0.0118723958730697,-0.0,-3.937959767302823e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,7.13258145879081e-07,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.510957402701024e-07,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,5.547572641262377e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.510951718359138e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,3.5628677323984448e-06,285.0172424316406,294.1499938964844,280.925537109375,279.8095397949219,286.1407470703125,284.5173645019531,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.59965632823878e-06,9.50530713167419e-12,7.599646778544411e-06,-1.7390007997164503e-05,0.0,0.0,0.0,-4.280671419110149e-05,60.0,-0.0118723958730697,-0.0,-3.937959767302823e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,1.2468000250009936e-06,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,1.3129415492585397e-06,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.697349696580204e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,1.312940526077e-06,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,6.228016900422517e-06,285.01727294921875,294.1499938964844,280.9229736328125,279.8001403808594,286.1407470703125,284.5174255371094,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284497981658204e-05,1.6615651562967848e-11,1.3284481610753572e-05,-3.039839430130087e-05,0.0,0.0,0.0,-7.482782530132681e-05,60.0,-0.0234928950667381,-0.0,-1.2032930207794834e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,2.0016482267237734e-06,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,2.1078335521451663e-06,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,1.5568400613119593e-06,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,2.1078319605294382e-06,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,9.99863459583139e-06,285.0173034667969,294.1499938964844,280.9218444824219,279.79150390625,286.1407165527344,284.5175170898437,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1327368813217618e-05,2.667533902100949e-11,2.1327341528376564e-05,-4.880254346062429e-05,0.0,0.0,0.0,-0.000120131066069,60.0,-0.0402118489146232,-0.0,-3.101367773705732e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,3.7530244298977777e-06,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,3.952118277084082e-06,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,2.9190239274612395e-06,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,3.952115548599977e-06,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,1.8747110516414978e-05,285.0174560546875,294.1499938964844,280.92303466796875,279.7787170410156,286.1405639648437,284.5179138183594,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.998832471552305e-05,5.001557501493892e-11,3.998827378381975e-05,-9.150349796982482e-05,0.0,0.0,0.0,-0.0002252429112559,60.0,-0.0813461020588874,-0.0,-1.0902862640493892e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,4.129803073738003e-06,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,4.3488844312378205e-06,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,3.2120742616825737e-06,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,4.348881248006364e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,2.062919520540163e-05,285.0174560546875,294.1499938964844,280.9237060546875,279.7765197753906,286.1405334472656,284.5180053710937,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.400292527861893e-05,5.5036811913433674e-11,4.4002870708936825e-05,-0.0001006899110507,0.0,0.0,0.0,-0.0002478560199961,60.0,-0.0905061215162277,-0.0,-1.320189929598925e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,6.696308901155135e-06,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.0515411607630085e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,5.208249149291078e-06,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.051535703794798e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,3.3449407055741176e-05,285.0181579589844,294.1499938964844,280.9309997558594,279.7645568847656,286.1399841308594,284.5194091796875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.134930638130754e-05,8.924031652535189e-11,7.134921906981617e-05,-0.0001632651838008,0.0,0.0,0.0,-0.0004018904000986,60.0,-0.1589536368846893,-0.0,-3.4709529694865167e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,6.696308901155135e-06,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.0515411607630085e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,5.208249149291078e-06,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.051535703794798e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,3.3449407055741176e-05,285.0181579589844,294.1499938964844,280.9309997558594,279.7645568847656,286.1399841308594,284.5194091796875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.134930638130754e-05,8.924031652535189e-11,7.134921906981617e-05,-0.0001632651838008,0.0,0.0,0.0,-0.0004018904000986,60.0,-0.1589536368846893,-0.0,-3.4709529694865167e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.710439371701796e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,1.0225568075838964e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,7.552576789748855e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,1.022556079988135e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,4.850559707847424e-05,285.0195007324219,294.1499938964844,280.943603515625,279.7557373046875,286.1388244628906,284.5219421386719,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034650558722,1.2940915006254272e-10,0.0001034649249049,-0.0002367540146224,0.0,0.0,0.0,-0.0005827893037348,60.0,-0.2406983971595764,-0.0,-7.298869286742612e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.710439371701796e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,1.0225568075838964e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,7.552576789748855e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,1.022556079988135e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,4.850559707847424e-05,285.0195007324219,294.1499938964844,280.943603515625,279.7557373046875,286.1388244628906,284.5219421386719,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034650558722,1.2940915006254272e-10,0.0001034649249049,-0.0002367540146224,0.0,0.0,0.0,-0.0005827893037348,60.0,-0.2406983971595764,-0.0,-7.298869286742612e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,1.515984877187293e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,1.596406400494743e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,1.1791013093898073e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,1.5964051272021607e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.572649337816983e-05,285.0220031738281,294.1499938964844,280.96142578125,279.75006103515625,286.1361694335937,284.5262145996094,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615280198166,2.0203171080535043e-10,0.0001615278160898,-0.0003696171042975,0.0,0.0,0.0,-0.0009098418522626,60.0,-0.3603940010070801,-0.0,-1.778965530441212e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,1.515984877187293e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,1.596406400494743e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,1.1791013093898073e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,1.5964051272021607e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.572649337816983e-05,285.0220031738281,294.1499938964844,280.96142578125,279.75006103515625,286.1361694335937,284.5262145996094,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615280198166,2.0203171080535043e-10,0.0001615278160898,-0.0003696171042975,0.0,0.0,0.0,-0.0009098418522626,60.0,-0.3603940010070801,-0.0,-1.778965530441212e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,1.9893308490281925e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,2.094862793455832e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,1.5472600352950394e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,2.0948611563653685e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,9.937107824953272e-05,285.0241394042969,294.1499938964844,280.9722595214844,279.7484130859375,286.1333923339844,284.5290832519531,285.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002119627024512,2.6511318140798323e-10,0.0002119624259648,-0.000485024676891,0.0,0.0,0.0,-0.0011939264368265,60.0,-0.4560680985450744,-0.0,-3.063316267315485e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,2.6286945285392e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,2.768144076981116e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,2.044543725787662e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,2.768141894193832e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001313085813308,285.0270690917969,294.1499938964844,280.9843444824219,279.7475891113281,286.1282653808594,284.531494140625,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002800867077894,3.5031960665676805e-10,0.0002800863585434,-0.0006409098277799,0.0,0.0,0.0,-0.0015776505460962,60.0,-0.5943480730056763,-0.0,-5.348820497630413e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,4.305220500100404e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,4.5336080802371725e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,3.348510654177517e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,4.5336044422583655e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0002150544169126,285.0332336425781,294.1499938964844,281.01226806640625,279.7483825683594,286.1048278808594,284.5266418457031,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000476126326248,5.911803269142979e-10,0.0004761257441714,-0.0010780970333144,0.0,0.0,0.0,-0.0026792318094521,60.0,-1.0088858604431152,-0.0,-1.4347245169687994e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,4.305220500100404e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,4.5336080802371725e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,3.348510654177517e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,4.5336044422583655e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0002150544169126,285.0332336425781,294.1499938964844,281.01226806640625,279.7483825683594,286.1048278808594,284.5266418457031,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000476126326248,5.911803269142979e-10,0.0004761257441714,-0.0010780970333144,0.0,0.0,0.0,-0.0026792318094521,60.0,-1.0088858604431152,-0.0,-1.4347245169687994e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.008603956317528e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.48650049394928e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.006703526712954e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.486493217991664e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004499978385865,285.03936767578125,294.1499938964844,281.0450439453125,279.7524719238281,286.05291748046875,284.5252380371094,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656754412688,8.78141170890245e-10,0.0006656745681539,-0.0016429716488346,0.0,0.0,0.0,-0.0037819787394255,60.0,-1.5545302629470823,-0.0,-6.281922537709761e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.008603956317528e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.48650049394928e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.006703526712954e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.486493217991664e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004499978385865,285.03936767578125,294.1499938964844,281.0450439453125,279.7524719238281,286.05291748046875,284.5252380371094,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656754412688,8.78141170890245e-10,0.0006656745681539,-0.0016429716488346,0.0,0.0,0.0,-0.0037819787394255,60.0,-1.5545302629470823,-0.0,-6.281922537709761e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.005846368381754e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.48359665926546e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.004558574408293e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.483589383307844e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0004498601192608,285.0417175292969,294.1499938964844,281.08258056640625,279.75994873046875,285.98114013671875,284.4985046386719,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544499334879,1.133292015786935e-09,0.0009544487693347,-0.0020249914377927,0.0,0.0,0.0,-0.0053490391001105,60.0,-2.1658694744110107,-0.0,-6.278074238252884e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.005846368381754e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.48359665926546e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.004558574408293e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.483589383307844e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0004498601192608,285.0417175292969,294.1499938964844,281.08258056640625,279.75994873046875,285.98114013671875,284.4985046386719,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544499334879,1.133292015786935e-09,0.0009544487693347,-0.0020249914377927,0.0,0.0,0.0,-0.0053490391001105,60.0,-2.1658694744110107,-0.0,-6.278074238252884e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.009437053464352e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.48737797443755e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.007351086940616e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.487370698479936e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004500394861679,285.041748046875,294.1499938964844,281.124755859375,279.77081298828125,285.9001770019531,284.4698486328125,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605395025573,1.1837154589855459e-09,0.0009605383384041,-0.0021514652762562,0.0,0.0,0.0,-0.0054024783894419,60.0,-2.5201449394226074,-0.0,-6.283078590740844e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,9.009437053464352e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.48737797443755e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.007351086940616e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.487370698479936e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004500394861679,285.041748046875,294.1499938964844,281.124755859375,279.77081298828125,285.9001770019531,284.4698486328125,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605395025573,1.1837154589855459e-09,0.0009605383384041,-0.0021514652762562,0.0,0.0,0.0,-0.0054024783894419,60.0,-2.5201449394226074,-0.0,-6.283078590740844e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.009766654344276e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.487725037615746e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.007607928244397e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,9.487718489253892e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004500559589359,285.04156494140625,294.1499938964844,281.1475524902344,279.77752685546875,285.859375,284.4556579589844,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600024786777,1.1872379745980766e-09,0.0009600012563169,-0.0021612627897411,0.0,0.0,0.0,-0.0054013738408684,60.0,-2.544509172439575,-0.0,-6.283536890805408e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.010874055093154e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.488890646025538e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.008468674030155e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,9.488884097663686e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004501112562138,285.0413818359375,294.1499938964844,281.1714782714844,279.7851257324219,285.8192749023437,284.441650390625,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201745681,1.201013177798415e-09,0.0009601189522072,-0.0021973601542413,0.0,0.0,0.0,-0.0054082022979855,60.0,-2.5414698123931885,-0.0,-6.285079479084743e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,9.023089660331608e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.501754539087416e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.017969619482756e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,9.501747990725562e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.000450721476227,285.0410461425781,294.1499938964844,281.2183532714844,279.8013916015625,285.74688720703125,284.41314697265625,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209411665,1.353180678620447e-09,0.0009614195441827,-0.0025961070787161,0.0,0.0,0.0,-0.0054836352355778,60.0,-2.52004337310791,-0.0,-6.302128952029308e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
